load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.630 ,1439.7 ,414.1 ,3.4768 ,38,112.7 ,42.0 ,12,65.5 ,6.8 ,5.8 ,360 ,42.0 ,1072 ,
0.586 ,1339.0 ,468.0 ,2.8608 ,38,112.7 ,41.9 ,12,54.6 ,6.2 ,5.3 ,354 ,42.0 ,1072 ,
0.530 ,1210.2 ,615.6 ,1.9660 ,38,112.7 ,41.9 ,12,43.7 ,5.4 ,4.7 ,346 ,42.0 ,1072 ,
0.925 ,2114.4 ,264.9 ,7.9826 ,18,75.2 ,25.6 ,8,109.2 ,3.4 ,2.0 ,315 ,26.6 ,697 ,
0.904 ,2065.4 ,266.3 ,7.7564 ,18,62.6 ,26.9 ,8,109.2 ,3.5 ,2.1 ,316 ,27.8 ,723 ,
0.872 ,1992.1 ,268.8 ,7.4116 ,18,50.1 ,28.8 ,8,109.2 ,3.7 ,2.3 ,318 ,29.6 ,761 ,
0.813 ,1858.8 ,272.4 ,6.8233 ,18,37.6 ,31.6 ,8,109.2 ,4.0 ,2.4 ,319 ,31.8 ,811 ,
0.793 ,1812.7 ,270.3 ,6.7068 ,18,37.6 ,31.3 ,8,98.3 ,3.6 ,2.0 ,315 ,31.7 ,809 ,
0.921 ,2103.4 ,265.1 ,7.9359 ,20,100.2 ,25.7 ,8,109.2 ,3.4 ,2.0 ,315 ,26.8 ,702 ,
0.910 ,2078.8 ,265.9 ,7.8194 ,20,87.7 ,26.4 ,8,109.2 ,3.5 ,2.1 ,316 ,27.5 ,716 ,
0.895 ,2044.7 ,266.9 ,7.6606 ,20,75.2 ,27.4 ,8,109.2 ,3.6 ,2.2 ,316 ,28.3 ,734 ,
0.873 ,1995.4 ,268.6 ,7.4292 ,20,62.6 ,28.7 ,8,109.2 ,3.7 ,2.3 ,318 ,29.5 ,759 ,
0.842 ,1924.6 ,271.5 ,7.0889 ,20,50.1 ,30.5 ,8,109.2 ,3.8 ,2.5 ,320 ,31.0 ,793 ,
0.820 ,1872.8 ,268.4 ,6.9771 ,20,50.1 ,30.3 ,8,98.3 ,3.5 ,2.0 ,315 ,30.9 ,790 ,
0.769 ,1758.0 ,277.1 ,6.3448 ,20,37.6 ,33.0 ,8,109.2 ,4.2 ,2.4 ,319 ,33.2 ,843 ,
0.767 ,1753.1 ,277.2 ,6.3247 ,20,37.6 ,33.0 ,8,98.3 ,3.8 ,2.4 ,319 ,33.2 ,843 ,
0.751 ,1716.9 ,276.9 ,6.1996 ,20,37.6 ,32.8 ,8,87.3 ,3.3 ,2.1 ,316 ,33.2 ,844 ,
0.906 ,2070.3 ,266.1 ,7.7797 ,22,125.3 ,26.5 ,8,109.2 ,3.5 ,2.1 ,316 ,27.7 ,720 ,
0.981 ,2241.4 ,279.7 ,8.0149 ,22,125.3 ,26.8 ,10,109.2 ,5.1 ,3.7 ,334 ,28.2 ,730 ,
0.962 ,2198.9 ,276.0 ,7.9662 ,22,125.3 ,26.7 ,10,98.3 ,4.7 ,3.3 ,329 ,28.0 ,728 ,
0.940 ,2147.8 ,271.9 ,7.8987 ,22,125.3 ,26.6 ,10,87.3 ,4.2 ,2.8 ,324 ,27.9 ,725 ,
0.913 ,2085.1 ,267.2 ,7.8039 ,22,125.3 ,26.5 ,10,76.4 ,3.5 ,2.2 ,317 ,27.7 ,721 ,
0.899 ,2054.6 ,266.6 ,7.7060 ,22,112.7 ,26.9 ,8,109.2 ,3.5 ,2.1 ,316 ,28.1 ,729 ,
0.974 ,2225.6 ,280.0 ,7.9495 ,22,112.7 ,27.3 ,10,109.2 ,5.2 ,3.7 ,335 ,28.6 ,740 ,
0.956 ,2183.4 ,276.4 ,7.8988 ,22,112.7 ,27.2 ,10,98.3 ,4.7 ,3.3 ,330 ,28.5 ,737 ,
0.933 ,2132.6 ,272.4 ,7.8289 ,22,112.7 ,27.1 ,10,87.3 ,4.2 ,2.9 ,324 ,28.3 ,734 ,
0.914 ,2088.6 ,269.4 ,7.7517 ,22,112.7 ,27.0 ,10,76.4 ,3.5 ,2.5 ,320 ,28.3 ,733 ,
0.890 ,2034.3 ,267.3 ,7.6113 ,22,100.2 ,27.5 ,8,109.2 ,3.6 ,2.2 ,317 ,28.6 ,739 ,
0.965 ,2205.4 ,280.4 ,7.8660 ,22,100.2 ,28.0 ,10,109.2 ,5.2 ,3.8 ,335 ,29.1 ,751 ,
0.947 ,2163.6 ,277.0 ,7.8121 ,22,100.2 ,27.8 ,10,98.3 ,4.8 ,3.4 ,331 ,29.0 ,748 ,
0.927 ,2119.0 ,272.2 ,7.7833 ,22,100.2 ,27.7 ,10,87.3 ,4.2 ,2.8 ,324 ,28.5 ,738 ,
0.898 ,2051.7 ,268.5 ,7.6414 ,22,100.2 ,27.6 ,10,76.4 ,3.6 ,2.4 ,319 ,28.6 ,740 ,
0.879 ,2007.7 ,268.2 ,7.4868 ,22,87.7 ,28.2 ,8,109.2 ,3.6 ,2.3 ,318 ,29.2 ,753 ,
0.953 ,2178.6 ,281.0 ,7.7542 ,22,87.7 ,28.7 ,10,109.2 ,5.3 ,3.9 ,336 ,29.8 ,766 ,
0.935 ,2137.4 ,277.7 ,7.6971 ,22,87.7 ,28.6 ,10,98.3 ,4.8 ,3.5 ,331 ,29.7 ,763 ,
0.914 ,2087.7 ,274.0 ,7.6184 ,22,87.7 ,28.5 ,10,87.3 ,4.3 ,3.0 ,326 ,29.5 ,760 ,
0.887 ,2026.8 ,269.5 ,7.5205 ,22,87.7 ,28.3 ,10,76.4 ,3.7 ,2.4 ,320 ,29.3 ,755 ,
0.862 ,1969.5 ,269.6 ,7.3060 ,22,75.2 ,29.2 ,8,109.2 ,3.7 ,2.4 ,319 ,30.1 ,772 ,
0.846 ,1933.9 ,267.0 ,7.2431 ,22,75.2 ,29.0 ,8,98.3 ,3.3 ,2.0 ,315 ,29.9 ,768 ,
0.937 ,2140.8 ,281.9 ,7.5936 ,22,75.2 ,29.7 ,10,109.2 ,5.3 ,4.0 ,337 ,30.7 ,787 ,
0.920 ,2101.1 ,278.8 ,7.5364 ,22,75.2 ,29.6 ,10,98.3 ,4.9 ,3.6 ,333 ,30.6 ,783 ,
0.898 ,2052.4 ,275.2 ,7.4579 ,22,75.2 ,29.4 ,10,87.3 ,4.4 ,3.1 ,327 ,30.4 ,778 ,
0.875 ,2000.5 ,270.4 ,7.3972 ,22,75.2 ,29.3 ,10,76.4 ,3.8 ,2.5 ,320 ,29.9 ,768 ,
0.841 ,1922.5 ,271.2 ,7.0880 ,22,62.6 ,30.4 ,8,109.2 ,3.8 ,2.5 ,320 ,31.0 ,793 ,
0.824 ,1882.4 ,269.5 ,6.9856 ,22,62.6 ,30.3 ,8,98.3 ,3.5 ,2.2 ,316 ,31.0 ,793 ,
0.825 ,1885.1 ,268.9 ,7.0099 ,22,62.6 ,30.3 ,10,109.2 ,5.9 ,2.1 ,316 ,30.9 ,789 ,
0.896 ,2048.3 ,280.7 ,7.2968 ,22,62.6 ,30.9 ,10,98.3 ,5.0 ,3.7 ,334 ,31.8 ,810 ,
0.876 ,2001.2 ,277.4 ,7.2149 ,22,62.6 ,30.7 ,10,87.3 ,4.6 ,3.3 ,329 ,31.5 ,805 ,
0.851 ,1943.7 ,273.5 ,7.1078 ,22,62.6 ,30.5 ,10,76.4 ,4.0 ,2.7 ,323 ,31.3 ,799 ,
0.819 ,1871.4 ,268.8 ,6.9629 ,22,62.6 ,30.2 ,10,65.5 ,3.2 ,2.1 ,315 ,31.0 ,792 ,
0.800 ,1828.7 ,274.7 ,6.6570 ,22,50.1 ,32.1 ,8,109.2 ,4.0 ,2.5 ,320 ,32.4 ,826 ,
0.789 ,1803.4 ,274.7 ,6.5656 ,22,50.1 ,32.0 ,8,98.3 ,3.6 ,2.4 ,319 ,32.6 ,829 ,
0.774 ,1767.8 ,272.3 ,6.4924 ,22,50.1 ,31.8 ,8,87.3 ,3.2 ,2.0 ,315 ,32.3 ,823 ,
0.785 ,1792.9 ,273.1 ,6.5647 ,22,50.1 ,31.9 ,10,109.2 ,6.1 ,2.2 ,317 ,32.3 ,823 ,
0.785 ,1792.8 ,273.1 ,6.5643 ,22,50.1 ,31.9 ,10,98.3 ,5.7 ,2.2 ,317 ,32.3 ,823 ,
0.841 ,1922.2 ,281.9 ,6.8179 ,22,50.1 ,32.6 ,10,87.3 ,4.8 ,3.5 ,332 ,33.2 ,844 ,
0.817 ,1867.6 ,278.5 ,6.7061 ,22,50.1 ,32.3 ,10,76.4 ,4.2 ,3.0 ,326 ,32.9 ,837 ,
0.787 ,1799.4 ,274.4 ,6.5564 ,22,50.1 ,32.0 ,10,65.5 ,3.5 ,2.3 ,319 ,32.6 ,828 ,
0.726 ,1658.6 ,286.0 ,5.8000 ,22,37.6 ,34.5 ,8,109.2 ,4.4 ,2.4 ,320 ,34.5 ,874 ,
0.723 ,1651.3 ,286.2 ,5.7698 ,22,37.6 ,34.4 ,8,98.3 ,4.0 ,2.4 ,319 ,34.5 ,875 ,
0.699 ,1597.0 ,286.9 ,5.5668 ,22,37.6 ,34.1 ,8,87.3 ,3.7 ,2.0 ,315 ,34.4 ,873 ,
0.702 ,1603.2 ,287.6 ,5.5740 ,22,37.6 ,34.1 ,10,109.2 ,6.5 ,2.1 ,316 ,34.5 ,876 ,
0.702 ,1603.8 ,287.5 ,5.5778 ,22,37.6 ,34.1 ,10,98.3 ,6.1 ,2.1 ,316 ,34.5 ,875 ,
0.702 ,1604.8 ,287.4 ,5.5840 ,22,37.6 ,34.1 ,10,87.3 ,5.6 ,2.1 ,316 ,34.5 ,875 ,
0.760 ,1737.5 ,292.6 ,5.9391 ,22,37.6 ,35.0 ,10,76.4 ,4.6 ,3.5 ,331 ,35.5 ,898 ,
0.699 ,1596.9 ,287.5 ,5.5552 ,22,37.6 ,34.1 ,10,54.6 ,3.1 ,2.0 ,315 ,34.5 ,875 ,
0.760 ,1736.9 ,291.3 ,5.9620 ,22,37.6 ,35.0 ,12,109.2 ,8.2 ,3.4 ,330 ,35.3 ,894 ,
0.734 ,1678.0 ,288.4 ,5.8188 ,22,37.6 ,34.6 ,12,98.3 ,7.9 ,2.7 ,323 ,34.8 ,883 ,
0.716 ,1636.2 ,286.2 ,5.7177 ,22,37.6 ,34.3 ,12,65.5 ,6.1 ,2.3 ,318 ,34.5 ,874 ,
0.759 ,1734.4 ,292.4 ,5.9324 ,22,37.6 ,35.0 ,12,54.6 ,4.5 ,3.4 ,331 ,35.4 ,898 ,
0.709 ,1619.1 ,288.0 ,5.6220 ,22,37.6 ,34.2 ,12,43.7 ,3.2 ,2.3 ,318 ,34.6 ,878 ,
0.882 ,2015.1 ,270.1 ,7.4613 ,24,125.3 ,28.4 ,8,109.2 ,3.6 ,2.5 ,320 ,29.6 ,761 ,
0.951 ,2172.9 ,281.1 ,7.7298 ,24,125.3 ,28.7 ,10,109.2 ,5.3 ,3.9 ,336 ,30.0 ,769 ,
0.932 ,2130.3 ,277.9 ,7.6662 ,24,125.3 ,28.6 ,10,98.3 ,4.8 ,3.5 ,332 ,29.8 ,767 ,
0.910 ,2079.2 ,274.2 ,7.5829 ,24,125.3 ,28.5 ,10,87.3 ,4.3 ,3.0 ,326 ,29.7 ,764 ,
0.883 ,2016.8 ,269.9 ,7.4716 ,24,125.3 ,28.4 ,10,76.4 ,3.7 ,2.5 ,320 ,29.5 ,760 ,
0.866 ,1979.0 ,269.2 ,7.3517 ,24,112.7 ,28.8 ,8,109.2 ,3.7 ,2.3 ,318 ,29.9 ,767 ,
0.945 ,2159.0 ,280.8 ,7.6878 ,24,112.7 ,29.2 ,10,109.2 ,5.3 ,3.8 ,336 ,30.1 ,773 ,
0.925 ,2113.4 ,278.4 ,7.5916 ,24,112.7 ,29.1 ,10,98.3 ,4.9 ,3.5 ,332 ,30.3 ,776 ,
0.912 ,2084.6 ,276.5 ,7.5401 ,24,112.7 ,29.0 ,10,87.3 ,4.3 ,3.3 ,329 ,30.2 ,775 ,
0.876 ,2001.0 ,270.6 ,7.3941 ,24,112.7 ,28.8 ,10,76.4 ,3.8 ,2.5 ,321 ,29.9 ,769 ,
0.857 ,1957.3 ,270.0 ,7.2480 ,24,100.2 ,29.3 ,8,109.2 ,3.7 ,2.4 ,319 ,30.3 ,778 ,
0.840 ,1918.8 ,267.6 ,7.1692 ,24,100.2 ,29.2 ,8,98.3 ,3.4 ,2.1 ,315 ,30.2 ,775 ,
0.933 ,2131.3 ,281.8 ,7.5620 ,24,100.2 ,29.8 ,10,109.2 ,5.4 ,3.9 ,337 ,30.9 ,790 ,
0.915 ,2091.4 ,278.0 ,7.5226 ,24,100.2 ,29.7 ,10,98.3 ,4.9 ,3.5 ,332 ,30.5 ,782 ,
0.894 ,2042.0 ,275.6 ,7.4089 ,24,100.2 ,29.6 ,10,87.3 ,4.4 ,3.2 ,328 ,30.6 ,784 ,
0.876 ,2002.6 ,273.6 ,7.3205 ,24,100.2 ,29.5 ,10,76.4 ,3.8 ,2.9 ,324 ,30.6 ,784 ,
0.847 ,1934.8 ,270.8 ,7.1434 ,24,87.7 ,30.0 ,8,109.2 ,3.8 ,2.4 ,320 ,30.8 ,788 ,
0.828 ,1891.1 ,269.0 ,7.0301 ,24,87.7 ,29.9 ,8,98.3 ,3.4 ,2.1 ,316 ,30.8 ,789 ,
0.921 ,2104.5 ,283.0 ,7.4369 ,24,87.7 ,30.5 ,10,109.2 ,5.4 ,4.0 ,338 ,31.6 ,805 ,
0.903 ,2063.5 ,280.1 ,7.3669 ,24,87.7 ,30.4 ,10,98.3 ,5.0 ,3.7 ,334 ,31.4 ,802 ,
0.881 ,2014.1 ,275.4 ,7.3146 ,24,87.7 ,30.3 ,10,87.3 ,4.5 ,3.1 ,327 ,30.9 ,791 ,
0.855 ,1953.8 ,273.0 ,7.1572 ,24,87.7 ,30.1 ,10,76.4 ,3.9 ,2.7 ,323 ,31.1 ,794 ,
0.822 ,1878.8 ,268.3 ,7.0032 ,24,87.7 ,29.9 ,10,65.5 ,3.2 ,2.0 ,315 ,30.8 ,788 ,
0.829 ,1893.3 ,272.3 ,6.9525 ,24,75.2 ,30.9 ,8,109.2 ,3.9 ,2.5 ,320 ,31.5 ,804 ,
0.811 ,1853.2 ,271.2 ,6.8343 ,24,75.2 ,30.8 ,8,98.3 ,3.5 ,2.2 ,317 ,31.6 ,806 ,
0.904 ,2064.7 ,284.4 ,7.2586 ,24,75.2 ,31.5 ,10,109.2 ,5.5 ,4.2 ,339 ,32.4 ,825 ,
0.886 ,2024.8 ,281.7 ,7.1867 ,24,75.2 ,31.4 ,10,98.3 ,5.1 ,3.8 ,335 ,32.3 ,822 ,
0.865 ,1976.8 ,278.6 ,7.0952 ,24,75.2 ,31.2 ,10,87.3 ,4.6 ,3.4 ,330 ,32.1 ,817 ,
0.844 ,1929.6 ,273.9 ,7.0457 ,24,75.2 ,31.0 ,10,76.4 ,4.0 ,2.7 ,323 ,31.5 ,804 ,
0.810 ,1850.6 ,270.2 ,6.8500 ,24,75.2 ,30.8 ,10,65.5 ,3.3 ,2.1 ,316 ,31.4 ,802 ,
0.803 ,1834.4 ,276.8 ,6.6259 ,24,62.6 ,32.1 ,8,109.2 ,4.0 ,2.7 ,323 ,32.8 ,834 ,
0.789 ,1802.9 ,274.2 ,6.5753 ,24,62.6 ,32.0 ,8,98.3 ,3.6 ,2.3 ,318 ,32.5 ,827 ,
0.769 ,1756.8 ,272.9 ,6.4373 ,24,62.6 ,31.8 ,8,87.3 ,3.2 ,2.0 ,315 ,32.5 ,826 ,
0.879 ,2007.4 ,287.1 ,6.9911 ,24,62.6 ,32.8 ,10,109.2 ,5.6 ,4.3 ,341 ,33.6 ,853 ,
0.862 ,1969.0 ,284.7 ,6.9160 ,24,62.6 ,32.7 ,10,98.3 ,5.2 ,4.0 ,337 ,33.4 ,849 ,
0.841 ,1922.8 ,281.9 ,6.8215 ,24,62.6 ,32.5 ,10,87.3 ,4.8 ,3.5 ,332 ,33.2 ,844 ,
0.817 ,1866.2 ,278.6 ,6.6986 ,24,62.6 ,32.2 ,10,76.4 ,4.2 ,3.0 ,326 ,33.0 ,838 ,
0.786 ,1795.3 ,274.8 ,6.5330 ,24,62.6 ,31.9 ,10,65.5 ,3.5 ,2.4 ,319 ,32.6 ,830 ,
0.755 ,1724.6 ,281.0 ,6.1382 ,24,50.1 ,33.6 ,8,109.2 ,4.2 ,2.5 ,320 ,33.8 ,858 ,
0.750 ,1714.3 ,281.1 ,6.0983 ,24,50.1 ,33.6 ,8,98.3 ,3.9 ,2.5 ,320 ,33.9 ,859 ,
0.734 ,1677.1 ,281.8 ,5.9517 ,24,50.1 ,33.4 ,8,87.3 ,3.4 ,2.3 ,318 ,33.9 ,861 ,
0.735 ,1680.1 ,280.7 ,5.9857 ,24,50.1 ,33.4 ,10,98.3 ,5.9 ,2.2 ,317 ,33.8 ,858 ,
0.805 ,1839.7 ,288.8 ,6.3702 ,24,50.1 ,34.2 ,10,87.3 ,5.0 ,3.8 ,335 ,34.8 ,883 ,
0.782 ,1786.7 ,286.2 ,6.2428 ,24,50.1 ,34.0 ,10,76.4 ,4.4 ,3.3 ,329 ,34.5 ,876 ,
0.755 ,1725.8 ,281.2 ,6.1363 ,24,50.1 ,33.6 ,10,65.5 ,3.7 ,2.5 ,321 ,33.9 ,859 ,
0.674 ,1540.5 ,303.0 ,5.0838 ,24,37.6 ,35.8 ,8,109.2 ,4.6 ,2.4 ,320 ,35.8 ,907 ,
0.672 ,1534.4 ,303.8 ,5.0512 ,24,37.6 ,35.8 ,8,87.3 ,3.8 ,2.4 ,319 ,35.8 ,908 ,
0.647 ,1479.5 ,307.5 ,4.8122 ,24,37.6 ,35.4 ,8,76.4 ,3.4 ,2.0 ,315 ,35.7 ,904 ,
0.655 ,1496.1 ,305.7 ,4.8937 ,24,37.6 ,35.5 ,10,109.2 ,6.7 ,2.1 ,316 ,35.7 ,904 ,
0.655 ,1497.2 ,305.5 ,4.9008 ,24,37.6 ,35.5 ,10,98.3 ,6.4 ,2.1 ,316 ,35.7 ,904 ,
0.648 ,1481.4 ,309.1 ,4.7930 ,24,37.6 ,35.5 ,10,87.3 ,6.0 ,2.1 ,316 ,35.9 ,908 ,
0.657 ,1500.6 ,307.9 ,4.8739 ,24,37.6 ,35.6 ,10,76.4 ,5.3 ,2.3 ,318 ,35.9 ,910 ,
0.697 ,1592.4 ,307.3 ,5.1828 ,24,37.6 ,36.2 ,10,65.5 ,4.2 ,3.2 ,328 ,36.6 ,926 ,
0.663 ,1515.7 ,307.9 ,4.9222 ,24,37.6 ,35.7 ,10,54.6 ,3.4 ,2.4 ,320 ,36.1 ,914 ,
0.725 ,1655.7 ,307.8 ,5.3793 ,24,37.6 ,36.6 ,12,54.6 ,4.8 ,3.8 ,335 ,37.0 ,937 ,
0.676 ,1543.6 ,307.5 ,5.0201 ,24,37.6 ,35.9 ,12,43.7 ,3.6 ,2.7 ,323 ,36.2 ,918 ,
0.847 ,1935.0 ,273.5 ,7.0755 ,26,125.3 ,30.2 ,8,109.2 ,3.8 ,2.7 ,323 ,31.4 ,801 ,
0.820 ,1874.8 ,269.9 ,6.9461 ,26,125.3 ,30.1 ,8,98.3 ,3.5 ,2.2 ,317 ,31.2 ,796 ,
0.917 ,2096.0 ,283.3 ,7.3982 ,26,125.3 ,30.6 ,10,109.2 ,5.4 ,4.1 ,339 ,31.8 ,810 ,
0.899 ,2053.6 ,280.5 ,7.3213 ,26,125.3 ,30.5 ,10,98.3 ,5.0 ,3.7 ,334 ,31.6 ,807 ,
0.888 ,2028.6 ,279.8 ,7.2500 ,26,125.3 ,30.4 ,10,87.3 ,4.5 ,3.6 ,333 ,31.8 ,811 ,
0.849 ,1941.0 ,273.6 ,7.0944 ,26,125.3 ,30.2 ,10,76.4 ,4.0 ,2.7 ,323 ,31.3 ,800 ,
0.780 ,1783.2 ,275.3 ,6.4768 ,26,125.3 ,30.0 ,10,65.5 ,3.5 ,2.4 ,319 ,32.8 ,834 ,
0.829 ,1895.3 ,273.2 ,6.9384 ,26,112.7 ,30.6 ,8,109.2 ,3.9 ,2.6 ,321 ,31.7 ,808 ,
0.822 ,1878.1 ,272.3 ,6.8979 ,26,112.7 ,30.6 ,8,98.3 ,3.5 ,2.4 ,320 ,31.6 ,807 ,
0.912 ,2084.7 ,283.6 ,7.3514 ,26,112.7 ,31.1 ,10,109.2 ,5.5 ,4.1 ,339 ,32.0 ,815 ,
0.890 ,2034.6 ,281.3 ,7.2324 ,26,112.7 ,30.9 ,10,98.3 ,5.1 ,3.8 ,335 ,32.1 ,817 ,
0.878 ,2005.4 ,279.9 ,7.1642 ,26,112.7 ,30.9 ,10,87.3 ,4.5 ,3.6 ,332 ,32.1 ,817 ,
0.842 ,1924.0 ,274.6 ,7.0070 ,26,112.7 ,30.7 ,10,76.4 ,4.0 ,2.8 ,324 ,31.7 ,809 ,
0.777 ,1775.2 ,275.8 ,6.4374 ,26,112.7 ,30.4 ,10,65.5 ,3.6 ,2.4 ,319 ,32.9 ,836 ,
0.823 ,1879.6 ,273.6 ,6.8704 ,26,100.2 ,31.2 ,8,109.2 ,3.9 ,2.6 ,321 ,31.9 ,813 ,
0.803 ,1834.7 ,272.6 ,6.7307 ,26,100.2 ,31.1 ,8,98.3 ,3.6 ,2.3 ,318 ,32.0 ,816 ,
0.899 ,2054.3 ,283.3 ,7.2523 ,26,100.2 ,31.6 ,10,109.2 ,5.5 ,4.0 ,338 ,32.3 ,822 ,
0.886 ,2023.8 ,281.8 ,7.1819 ,26,100.2 ,31.5 ,10,98.3 ,5.1 ,3.8 ,335 ,32.3 ,822 ,
0.859 ,1963.1 ,279.4 ,7.0273 ,26,100.2 ,31.4 ,10,87.3 ,4.7 ,3.4 ,331 ,32.4 ,824 ,
0.843 ,1926.1 ,277.7 ,6.9359 ,26,100.2 ,31.3 ,10,76.4 ,4.0 ,3.1 ,327 ,32.4 ,824 ,
0.800 ,1827.2 ,272.0 ,6.7167 ,26,100.2 ,31.0 ,10,65.5 ,3.4 ,2.2 ,317 ,32.0 ,814 ,
0.810 ,1852.0 ,275.6 ,6.7208 ,26,87.7 ,31.8 ,8,109.2 ,4.0 ,2.7 ,322 ,32.5 ,826 ,
0.790 ,1805.1 ,274.5 ,6.5748 ,26,87.7 ,31.7 ,8,98.3 ,3.6 ,2.4 ,319 ,32.5 ,828 ,
0.770 ,1760.5 ,272.6 ,6.4590 ,26,87.7 ,31.6 ,8,87.3 ,3.2 ,2.0 ,315 ,32.4 ,825 ,
0.885 ,2022.7 ,286.3 ,7.0638 ,26,87.7 ,32.3 ,10,109.2 ,5.6 ,4.3 ,341 ,33.3 ,846 ,
0.868 ,1982.9 ,284.1 ,6.9788 ,26,87.7 ,32.2 ,10,98.3 ,5.2 ,3.9 ,337 ,33.2 ,843 ,
0.850 ,1943.2 ,280.1 ,6.9379 ,26,87.7 ,32.1 ,10,87.3 ,4.7 ,3.4 ,331 ,32.7 ,832 ,
0.820 ,1874.5 ,277.9 ,6.7442 ,26,87.7 ,31.9 ,10,76.4 ,4.2 ,3.0 ,326 ,32.8 ,834 ,
0.800 ,1828.6 ,276.7 ,6.6089 ,26,87.7 ,31.8 ,10,65.5 ,3.4 ,2.7 ,322 ,32.8 ,834 ,
0.788 ,1800.9 ,279.5 ,6.4436 ,26,75.2 ,32.7 ,8,109.2 ,4.1 ,2.8 ,324 ,33.4 ,849 ,
0.773 ,1765.3 ,278.0 ,6.3506 ,26,75.2 ,32.5 ,8,98.3 ,3.7 ,2.5 ,320 ,33.3 ,846 ,
0.754 ,1722.3 ,276.3 ,6.2323 ,26,75.2 ,32.4 ,8,87.3 ,3.3 ,2.1 ,316 ,33.1 ,842 ,
0.867 ,1980.5 ,288.7 ,6.8602 ,26,75.2 ,33.3 ,10,109.2 ,5.7 ,4.4 ,342 ,34.1 ,865 ,
0.850 ,1941.3 ,286.5 ,6.7766 ,26,75.2 ,33.1 ,10,98.3 ,5.3 ,4.0 ,338 ,34.0 ,862 ,
0.830 ,1897.6 ,281.0 ,6.7519 ,26,75.2 ,33.0 ,10,87.3 ,4.8 ,3.4 ,330 ,33.2 ,844 ,
0.804 ,1837.7 ,279.1 ,6.5854 ,26,75.2 ,32.8 ,10,76.4 ,4.3 ,2.9 ,325 ,33.2 ,843 ,
0.772 ,1764.4 ,278.0 ,6.3479 ,26,75.2 ,32.5 ,10,65.5 ,3.6 ,2.5 ,320 ,33.3 ,846 ,
0.758 ,1732.1 ,282.4 ,6.1345 ,26,62.6 ,33.7 ,8,109.2 ,4.2 ,2.7 ,322 ,34.0 ,863 ,
0.752 ,1717.8 ,282.5 ,6.0803 ,26,62.6 ,33.7 ,8,98.3 ,3.8 ,2.6 ,321 ,34.1 ,864 ,
0.730 ,1667.7 ,283.1 ,5.8914 ,26,62.6 ,33.5 ,8,87.3 ,3.5 ,2.3 ,318 ,34.1 ,865 ,
0.746 ,1704.6 ,283.9 ,6.0035 ,26,62.6 ,33.6 ,10,109.2 ,6.3 ,2.6 ,322 ,34.3 ,869 ,
0.824 ,1882.7 ,291.1 ,6.4671 ,26,62.6 ,34.4 ,10,98.3 ,5.4 ,4.2 ,340 ,35.1 ,888 ,
0.804 ,1836.4 ,289.2 ,6.3506 ,26,62.6 ,34.2 ,10,87.3 ,5.0 ,3.8 ,335 ,34.9 ,884 ,
0.780 ,1782.2 ,286.7 ,6.2160 ,26,62.6 ,33.9 ,10,76.4 ,4.5 ,3.3 ,330 ,34.6 ,878 ,
0.750 ,1713.0 ,284.5 ,6.0204 ,26,62.6 ,33.7 ,10,65.5 ,3.8 ,2.7 ,323 ,34.3 ,871 ,
0.725 ,1656.8 ,297.9 ,5.5621 ,26,50.1 ,35.4 ,8,109.2 ,4.4 ,3.2 ,328 ,35.9 ,910 ,
0.710 ,1623.0 ,297.5 ,5.4552 ,26,50.1 ,35.2 ,8,98.3 ,4.1 ,2.9 ,325 ,35.7 ,905 ,
0.695 ,1587.3 ,294.6 ,5.3882 ,26,50.1 ,35.0 ,8,87.3 ,3.7 ,2.4 ,319 ,35.2 ,893 ,
0.669 ,1529.7 ,298.1 ,5.1316 ,26,50.1 ,34.8 ,8,76.4 ,3.2 ,2.1 ,315 ,35.3 ,893 ,
0.684 ,1563.5 ,296.3 ,5.2769 ,26,50.1 ,34.9 ,10,109.2 ,6.6 ,2.3 ,318 ,35.3 ,894 ,
0.672 ,1535.0 ,298.0 ,5.1510 ,26,50.1 ,34.8 ,10,98.3 ,6.3 ,2.1 ,316 ,35.3 ,894 ,
0.672 ,1535.6 ,297.9 ,5.1546 ,26,50.1 ,34.8 ,10,87.3 ,5.8 ,2.1 ,316 ,35.3 ,894 ,
0.744 ,1699.5 ,298.5 ,5.6930 ,26,50.1 ,35.6 ,10,76.4 ,4.7 ,3.6 ,333 ,36.1 ,915 ,
0.715 ,1633.1 ,293.0 ,5.5731 ,26,50.1 ,35.3 ,10,65.5 ,4.1 ,2.7 ,323 ,35.3 ,894 ,
0.679 ,1552.2 ,298.3 ,5.2035 ,26,50.1 ,34.9 ,10,54.6 ,3.2 ,2.3 ,318 ,35.4 ,898 ,
0.749 ,1711.8 ,298.8 ,5.7283 ,26,50.1 ,35.7 ,12,109.2 ,8.3 ,3.7 ,334 ,36.2 ,917 ,
0.738 ,1685.5 ,297.9 ,5.6584 ,26,50.1 ,35.5 ,12,98.3 ,7.9 ,3.4 ,331 ,36.0 ,912 ,
0.739 ,1688.4 ,296.4 ,5.6955 ,26,50.1 ,35.5 ,12,87.3 ,7.4 ,3.4 ,330 ,35.9 ,908 ,
0.814 ,1860.9 ,303.7 ,6.1272 ,26,50.1 ,36.4 ,12,76.4 ,6.2 ,5.1 ,350 ,37.0 ,937 ,
0.784 ,1790.4 ,301.0 ,5.9474 ,26,50.1 ,36.1 ,12,65.5 ,5.5 ,4.4 ,343 ,36.6 ,927 ,
0.744 ,1699.6 ,298.5 ,5.6935 ,26,50.1 ,35.6 ,12,54.6 ,4.6 ,3.6 ,333 ,36.1 ,915 ,
0.691 ,1578.1 ,297.7 ,5.3003 ,26,50.1 ,35.0 ,12,43.7 ,3.4 ,2.5 ,320 ,35.5 ,900 ,
0.587 ,1340.5 ,355.4 ,3.7724 ,26,37.6 ,36.9 ,6,109.2 ,3.1 ,2.0 ,315 ,37.1 ,939 ,
0.646 ,1476.5 ,338.4 ,4.3635 ,26,37.6 ,37.6 ,8,98.3 ,4.4 ,3.3 ,330 ,38.0 ,963 ,
0.631 ,1442.4 ,341.8 ,4.2205 ,26,37.6 ,37.4 ,8,87.3 ,4.1 ,3.0 ,326 ,37.8 ,958 ,
0.615 ,1405.3 ,340.2 ,4.1311 ,26,37.6 ,37.2 ,8,76.4 ,3.6 ,2.4 ,320 ,37.2 ,942 ,
0.588 ,1343.7 ,354.1 ,3.7951 ,26,37.6 ,36.9 ,8,65.5 ,3.1 ,2.0 ,315 ,37.1 ,939 ,
0.590 ,1348.0 ,355.0 ,3.7977 ,26,37.6 ,36.9 ,10,98.3 ,6.7 ,2.1 ,316 ,37.2 ,942 ,
0.590 ,1349.3 ,354.3 ,3.8079 ,26,37.6 ,36.9 ,10,87.3 ,6.3 ,2.1 ,316 ,37.2 ,942 ,
0.591 ,1351.0 ,353.5 ,3.8219 ,26,37.6 ,36.9 ,10,76.4 ,5.8 ,2.1 ,316 ,37.2 ,941 ,
0.596 ,1361.4 ,353.8 ,3.8480 ,26,37.6 ,37.0 ,10,65.5 ,5.1 ,2.3 ,318 ,37.3 ,946 ,
0.584 ,1334.1 ,358.6 ,3.7199 ,26,37.6 ,36.8 ,10,43.7 ,2.7 ,2.0 ,315 ,37.1 ,941 ,
0.663 ,1514.4 ,333.9 ,4.5362 ,26,37.6 ,37.9 ,12,109.2 ,8.7 ,3.6 ,333 ,38.1 ,966 ,
0.618 ,1411.2 ,341.2 ,4.1360 ,26,37.6 ,37.2 ,12,76.4 ,7.6 ,2.6 ,321 ,37.3 ,946 ,
0.593 ,1354.5 ,351.8 ,3.8496 ,26,37.6 ,36.9 ,12,65.5 ,7.1 ,2.1 ,316 ,37.1 ,940 ,
0.598 ,1367.3 ,349.0 ,3.9173 ,26,37.6 ,37.0 ,12,54.6 ,6.1 ,2.2 ,317 ,37.2 ,942 ,
0.639 ,1460.3 ,340.5 ,4.2889 ,26,37.6 ,37.5 ,12,43.7 ,4.1 ,3.2 ,328 ,37.9 ,962 ,
0.797 ,1822.2 ,277.8 ,6.5604 ,28,125.3 ,32.0 ,8,109.2 ,4.0 ,2.8 ,323 ,33.0 ,840 ,
0.791 ,1807.2 ,278.3 ,6.4939 ,28,125.3 ,32.0 ,8,98.3 ,3.6 ,2.7 ,323 ,33.2 ,843 ,
0.761 ,1738.5 ,274.7 ,6.3296 ,28,125.3 ,31.9 ,8,87.3 ,3.3 ,2.1 ,315 ,32.8 ,835 ,
0.880 ,2010.4 ,287.0 ,7.0054 ,28,125.3 ,32.4 ,10,109.2 ,5.6 ,4.3 ,341 ,33.5 ,851 ,
0.873 ,1993.9 ,286.2 ,6.9661 ,28,125.3 ,32.4 ,10,98.3 ,5.2 ,4.2 ,340 ,33.5 ,851 ,
0.840 ,1918.7 ,282.1 ,6.8006 ,28,125.3 ,32.2 ,10,87.3 ,4.8 ,3.5 ,332 ,33.3 ,846 ,
0.813 ,1857.7 ,279.3 ,6.6519 ,28,125.3 ,32.1 ,10,76.4 ,4.2 ,3.0 ,326 ,33.1 ,842 ,
0.780 ,1781.6 ,276.2 ,6.4512 ,28,125.3 ,32.0 ,10,65.5 ,3.5 ,2.4 ,319 ,32.9 ,837 ,
0.702 ,1603.6 ,290.2 ,5.5262 ,28,125.3 ,31.6 ,10,54.6 ,3.0 ,2.3 ,318 ,34.8 ,883 ,
0.962 ,2197.5 ,298.7 ,7.3559 ,28,125.3 ,32.8 ,12,109.2 ,7.2 ,5.8 ,360 ,34.0 ,864 ,
0.942 ,2152.3 ,295.6 ,7.2798 ,28,125.3 ,32.7 ,12,98.3 ,6.8 ,5.5 ,355 ,33.9 ,861 ,
0.918 ,2097.9 ,292.2 ,7.1808 ,28,125.3 ,32.6 ,12,87.3 ,6.3 ,5.0 ,350 ,33.8 ,857 ,
0.889 ,2031.6 ,288.2 ,7.0497 ,28,125.3 ,32.5 ,12,76.4 ,5.7 ,4.5 ,343 ,33.6 ,853 ,
0.853 ,1948.8 ,283.7 ,6.8700 ,28,125.3 ,32.3 ,12,65.5 ,4.9 ,3.8 ,335 ,33.4 ,848 ,
0.764 ,1745.8 ,290.6 ,6.0074 ,28,125.3 ,31.9 ,12,54.6 ,4.4 ,3.4 ,330 ,35.2 ,892 ,
0.690 ,1577.6 ,298.2 ,5.2908 ,28,125.3 ,31.6 ,12,43.7 ,3.4 ,2.5 ,321 ,35.6 ,901 ,
0.789 ,1803.0 ,279.3 ,6.4547 ,28,112.7 ,32.4 ,8,109.2 ,4.1 ,2.8 ,324 ,33.4 ,848 ,
0.783 ,1790.1 ,279.1 ,6.4150 ,28,112.7 ,32.4 ,8,98.3 ,3.7 ,2.7 ,323 ,33.4 ,848 ,
0.753 ,1720.4 ,276.5 ,6.2212 ,28,112.7 ,32.3 ,8,87.3 ,3.3 ,2.1 ,316 ,33.2 ,843 ,
0.875 ,1999.0 ,287.6 ,6.9514 ,28,112.7 ,32.9 ,10,109.2 ,5.6 ,4.3 ,341 ,33.8 ,857 ,
0.853 ,1949.5 ,285.9 ,6.8185 ,28,112.7 ,32.8 ,10,98.3 ,5.3 ,4.0 ,338 ,33.8 ,858 ,
0.840 ,1919.0 ,285.1 ,6.7304 ,28,112.7 ,32.7 ,10,87.3 ,4.8 ,3.8 ,336 ,33.9 ,859 ,
0.817 ,1866.9 ,283.5 ,6.5860 ,28,112.7 ,32.6 ,10,76.4 ,4.2 ,3.5 ,331 ,33.8 ,859 ,
0.772 ,1764.6 ,277.9 ,6.3489 ,28,112.7 ,32.4 ,10,65.5 ,3.6 ,2.5 ,320 ,33.3 ,845 ,
0.952 ,2175.0 ,298.0 ,7.2977 ,28,112.7 ,33.3 ,12,109.2 ,7.3 ,5.7 ,359 ,34.2 ,867 ,
0.933 ,2132.6 ,296.5 ,7.1931 ,28,112.7 ,33.2 ,12,98.3 ,6.8 ,5.5 ,356 ,34.3 ,871 ,
0.919 ,2100.5 ,294.5 ,7.1325 ,28,112.7 ,33.1 ,12,87.3 ,6.3 ,5.3 ,353 ,34.2 ,868 ,
0.891 ,2035.0 ,292.0 ,6.9699 ,28,112.7 ,33.0 ,12,76.4 ,5.7 ,4.9 ,348 ,34.3 ,871 ,
0.845 ,1931.4 ,285.0 ,6.7768 ,28,112.7 ,32.7 ,12,65.5 ,5.0 ,3.9 ,336 ,33.7 ,857 ,
0.761 ,1738.0 ,291.6 ,5.9602 ,28,112.7 ,32.3 ,12,54.6 ,4.4 ,3.4 ,331 ,35.3 ,895 ,
0.685 ,1564.8 ,300.7 ,5.2031 ,28,112.7 ,32.0 ,12,43.7 ,3.5 ,2.6 ,321 ,35.8 ,906 ,
0.784 ,1792.3 ,280.3 ,6.3950 ,28,100.2 ,33.0 ,8,109.2 ,4.1 ,2.8 ,324 ,33.6 ,853 ,
0.762 ,1740.8 ,280.5 ,6.2067 ,28,100.2 ,32.9 ,8,98.3 ,3.8 ,2.6 ,321 ,33.7 ,856 ,
0.751 ,1716.6 ,280.3 ,6.1241 ,28,100.2 ,32.8 ,8,87.3 ,3.3 ,2.4 ,319 ,33.7 ,856 ,
0.860 ,1965.7 ,289.6 ,6.7866 ,28,100.2 ,33.4 ,10,109.2 ,5.7 ,4.4 ,343 ,34.4 ,872 ,
0.847 ,1935.8 ,286.8 ,6.7486 ,28,100.2 ,33.3 ,10,98.3 ,5.3 ,4.0 ,338 ,34.1 ,864 ,
0.821 ,1875.8 ,285.6 ,6.5677 ,28,100.2 ,33.2 ,10,87.3 ,4.9 ,3.7 ,334 ,34.2 ,867 ,
0.805 ,1840.4 ,284.6 ,6.4672 ,28,100.2 ,33.1 ,10,76.4 ,4.3 ,3.4 ,331 ,34.1 ,866 ,
0.763 ,1743.1 ,280.4 ,6.2170 ,28,100.2 ,32.9 ,10,65.5 ,3.7 ,2.6 ,321 ,33.7 ,856 ,
0.942 ,2151.9 ,300.7 ,7.1558 ,28,100.2 ,33.9 ,12,109.2 ,7.3 ,6.0 ,362 ,35.0 ,888 ,
0.924 ,2111.2 ,296.4 ,7.1237 ,28,100.2 ,33.8 ,12,98.3 ,6.9 ,5.5 ,355 ,34.5 ,875 ,
0.899 ,2054.7 ,294.5 ,6.9768 ,28,100.2 ,33.6 ,12,87.3 ,6.4 ,5.2 ,351 ,34.7 ,879 ,
0.881 ,2013.2 ,292.5 ,6.8836 ,28,100.2 ,33.5 ,12,76.4 ,5.7 ,4.8 ,348 ,34.6 ,877 ,
0.836 ,1909.5 ,286.9 ,6.6560 ,28,100.2 ,33.3 ,12,65.5 ,5.1 ,3.9 ,337 ,34.2 ,868 ,
0.755 ,1724.8 ,292.9 ,5.8889 ,28,100.2 ,32.8 ,12,54.6 ,4.5 ,3.4 ,331 ,35.5 ,899 ,
0.688 ,1573.1 ,301.3 ,5.2207 ,28,100.2 ,32.5 ,12,43.7 ,3.4 ,2.7 ,322 ,35.9 ,908 ,
0.764 ,1746.7 ,285.2 ,6.1246 ,28,87.7 ,33.6 ,8,109.2 ,4.2 ,3.0 ,326 ,34.4 ,873 ,
0.753 ,1721.3 ,282.0 ,6.1032 ,28,87.7 ,33.5 ,8,98.3 ,3.8 ,2.6 ,321 ,34.0 ,862 ,
0.730 ,1667.9 ,283.1 ,5.8927 ,28,87.7 ,33.4 ,8,87.3 ,3.5 ,2.3 ,318 ,34.1 ,865 ,
0.846 ,1932.9 ,292.0 ,6.6199 ,28,87.7 ,34.1 ,10,109.2 ,5.8 ,4.5 ,344 ,35.0 ,887 ,
0.831 ,1899.7 ,287.7 ,6.6025 ,28,87.7 ,34.0 ,10,98.3 ,5.4 ,4.0 ,337 ,34.4 ,873 ,
0.811 ,1852.7 ,286.7 ,6.4621 ,28,87.7 ,33.9 ,10,87.3 ,5.0 ,3.7 ,334 ,34.4 ,873 ,
0.782 ,1787.8 ,286.1 ,6.2493 ,28,87.7 ,33.7 ,10,76.4 ,4.4 ,3.3 ,329 ,34.5 ,875 ,
0.760 ,1736.5 ,285.7 ,6.0779 ,28,87.7 ,33.5 ,10,65.5 ,3.7 ,3.0 ,325 ,34.5 ,875 ,
0.927 ,2118.3 ,302.1 ,7.0122 ,28,87.7 ,34.6 ,12,109.2 ,7.4 ,6.0 ,363 ,35.6 ,903 ,
0.908 ,2075.0 ,299.5 ,6.9278 ,28,87.7 ,34.5 ,12,98.3 ,7.0 ,5.7 ,358 ,35.5 ,899 ,
0.887 ,2026.1 ,294.9 ,6.8714 ,28,87.7 ,34.4 ,12,87.3 ,6.5 ,5.1 ,351 ,35.0 ,886 ,
0.858 ,1959.8 ,293.3 ,6.6822 ,28,87.7 ,34.2 ,12,76.4 ,5.9 ,4.7 ,346 ,35.1 ,889 ,
0.832 ,1900.1 ,291.6 ,6.5163 ,28,87.7 ,34.0 ,12,65.5 ,5.1 ,4.3 ,341 ,35.1 ,889 ,
0.788 ,1799.5 ,290.4 ,6.1959 ,28,87.7 ,33.7 ,12,54.6 ,4.2 ,3.7 ,334 ,35.1 ,891 ,
0.686 ,1568.3 ,303.6 ,5.1657 ,28,87.7 ,33.1 ,12,43.7 ,3.5 ,2.8 ,323 ,36.1 ,913 ,
0.746 ,1704.4 ,290.1 ,5.8751 ,28,75.2 ,34.4 ,8,109.2 ,4.3 ,3.1 ,327 ,35.1 ,889 ,
0.731 ,1671.1 ,287.1 ,5.8211 ,28,75.2 ,34.3 ,8,98.3 ,4.0 ,2.6 ,321 ,34.7 ,878 ,
0.712 ,1627.9 ,289.3 ,5.6278 ,28,75.2 ,34.1 ,8,87.3 ,3.6 ,2.4 ,319 ,34.8 ,882 ,
0.827 ,1888.7 ,295.8 ,6.3852 ,28,75.2 ,35.0 ,10,109.2 ,5.9 ,4.6 ,345 ,35.8 ,907 ,
0.810 ,1851.2 ,294.2 ,6.2925 ,28,75.2 ,34.9 ,10,98.3 ,5.5 ,4.3 ,341 ,35.6 ,903 ,
0.790 ,1804.4 ,292.7 ,6.1656 ,28,75.2 ,34.7 ,10,87.3 ,5.1 ,3.9 ,336 ,35.5 ,899 ,
0.773 ,1765.4 ,288.9 ,6.1105 ,28,75.2 ,34.6 ,10,76.4 ,4.5 ,3.4 ,330 ,35.0 ,886 ,
0.734 ,1677.8 ,290.0 ,5.7850 ,28,75.2 ,34.3 ,10,65.5 ,3.9 ,2.9 ,324 ,35.0 ,888 ,
0.695 ,1588.0 ,289.3 ,5.4886 ,28,75.2 ,34.0 ,10,54.6 ,3.1 ,2.1 ,316 ,34.7 ,879 ,
0.907 ,2072.6 ,304.9 ,6.7983 ,28,75.2 ,35.6 ,12,109.2 ,7.5 ,6.2 ,364 ,36.5 ,924 ,
0.889 ,2030.7 ,302.6 ,6.7116 ,28,75.2 ,35.5 ,12,98.3 ,7.1 ,5.8 ,360 ,36.3 ,920 ,
0.866 ,1979.9 ,300.2 ,6.5947 ,28,75.2 ,35.3 ,12,87.3 ,6.6 ,5.4 ,355 ,36.2 ,916 ,
0.842 ,1924.1 ,294.8 ,6.5264 ,28,75.2 ,35.1 ,12,76.4 ,6.0 ,4.7 ,346 ,35.5 ,900 ,
0.805 ,1840.2 ,293.8 ,6.2630 ,28,75.2 ,34.8 ,12,65.5 ,5.3 ,4.2 ,340 ,35.6 ,902 ,
0.774 ,1768.8 ,293.3 ,6.0316 ,28,75.2 ,34.6 ,12,54.6 ,4.3 ,3.7 ,334 ,35.6 ,901 ,
0.706 ,1613.2 ,289.3 ,5.5772 ,28,75.2 ,34.1 ,12,43.7 ,3.2 ,2.3 ,318 ,34.8 ,881 ,
0.719 ,1643.8 ,299.7 ,5.4847 ,28,62.6 ,35.5 ,8,109.2 ,4.4 ,3.2 ,329 ,36.1 ,914 ,
0.705 ,1610.8 ,299.9 ,5.3717 ,28,62.6 ,35.3 ,8,98.3 ,4.1 ,2.9 ,325 ,35.9 ,910 ,
0.690 ,1576.7 ,297.6 ,5.2975 ,28,62.6 ,35.2 ,8,87.3 ,3.7 ,2.5 ,320 ,35.5 ,900 ,
0.666 ,1522.3 ,301.9 ,5.0427 ,28,62.6 ,35.0 ,8,76.4 ,3.3 ,2.2 ,317 ,35.6 ,901 ,
0.799 ,1825.8 ,302.7 ,6.0317 ,28,62.6 ,36.2 ,10,109.2 ,6.0 ,4.8 ,347 ,36.9 ,934 ,
0.783 ,1789.4 ,301.7 ,5.9316 ,28,62.6 ,36.0 ,10,98.3 ,5.7 ,4.5 ,343 ,36.7 ,929 ,
0.764 ,1745.3 ,300.7 ,5.8044 ,28,62.6 ,35.9 ,10,87.3 ,5.3 ,4.1 ,339 ,36.5 ,925 ,
0.740 ,1691.8 ,299.9 ,5.6413 ,28,62.6 ,35.7 ,10,76.4 ,4.7 ,3.6 ,333 ,36.3 ,919 ,
0.714 ,1632.3 ,295.3 ,5.5285 ,28,62.6 ,35.4 ,10,65.5 ,4.1 ,2.8 ,324 ,35.5 ,900 ,
0.673 ,1538.5 ,301.3 ,5.1059 ,28,62.6 ,35.1 ,10,54.6 ,3.3 ,2.3 ,318 ,35.6 ,903 ,
0.794 ,1813.8 ,299.9 ,6.0489 ,28,62.6 ,36.1 ,12,109.2 ,8.1 ,4.5 ,344 ,36.5 ,924 ,
0.861 ,1967.4 ,308.1 ,6.3845 ,28,62.6 ,36.8 ,12,98.3 ,7.2 ,6.0 ,362 ,37.5 ,950 ,
0.840 ,1919.0 ,306.1 ,6.2703 ,28,62.6 ,36.6 ,12,87.3 ,6.8 ,5.6 ,357 ,37.3 ,944 ,
0.814 ,1860.2 ,303.8 ,6.1225 ,28,62.6 ,36.3 ,12,76.4 ,6.2 ,5.1 ,350 ,37.0 ,937 ,
0.784 ,1791.4 ,297.4 ,6.0225 ,28,62.6 ,36.0 ,12,65.5 ,5.5 ,4.2 ,340 ,36.1 ,915 ,
0.740 ,1690.4 ,299.6 ,5.6418 ,28,62.6 ,35.7 ,12,54.6 ,4.6 ,3.6 ,333 ,36.2 ,918 ,
0.687 ,1568.7 ,300.1 ,5.2269 ,28,62.6 ,35.2 ,12,43.7 ,3.5 ,2.6 ,321 ,35.7 ,905 ,
0.679 ,1551.9 ,320.8 ,4.8372 ,28,50.1 ,37.0 ,8,109.2 ,4.6 ,3.5 ,331 ,37.5 ,950 ,
0.666 ,1521.2 ,322.5 ,4.7162 ,28,50.1 ,36.9 ,8,98.3 ,4.3 ,3.2 ,328 ,37.3 ,946 ,
0.650 ,1484.1 ,325.2 ,4.5638 ,28,50.1 ,36.7 ,8,87.3 ,4.0 ,2.9 ,325 ,37.2 ,941 ,
0.635 ,1452.0 ,323.7 ,4.4851 ,28,50.1 ,36.5 ,8,76.4 ,3.5 ,2.4 ,319 ,36.7 ,929 ,
0.608 ,1390.0 ,334.0 ,4.1620 ,28,50.1 ,36.3 ,8,65.5 ,3.0 ,2.0 ,315 ,36.6 ,927 ,
0.639 ,1461.2 ,320.8 ,4.5549 ,28,50.1 ,36.6 ,10,87.3 ,6.0 ,2.4 ,319 ,36.6 ,927 ,
0.621 ,1418.0 ,327.8 ,4.3262 ,28,50.1 ,36.4 ,10,76.4 ,5.6 ,2.2 ,316 ,36.6 ,926 ,
0.674 ,1541.2 ,321.9 ,4.7874 ,28,50.1 ,37.0 ,10,65.5 ,4.4 ,3.4 ,331 ,37.5 ,949 ,
0.642 ,1467.9 ,321.7 ,4.5635 ,28,50.1 ,36.6 ,10,54.6 ,3.6 ,2.5 ,321 ,36.7 ,930 ,
0.726 ,1659.7 ,312.8 ,5.3066 ,28,50.1 ,37.5 ,12,109.2 ,8.4 ,4.1 ,339 ,37.5 ,951 ,
0.711 ,1625.4 ,314.8 ,5.1627 ,28,50.1 ,37.3 ,12,98.3 ,8.1 ,3.9 ,337 ,37.5 ,950 ,
0.696 ,1590.9 ,317.4 ,5.0115 ,28,50.1 ,37.2 ,12,87.3 ,7.7 ,3.7 ,334 ,37.5 ,950 ,
0.681 ,1556.5 ,320.6 ,4.8546 ,28,50.1 ,37.0 ,12,76.4 ,7.2 ,3.5 ,332 ,37.5 ,950 ,
0.745 ,1701.8 ,318.0 ,5.3523 ,28,50.1 ,37.7 ,12,65.5 ,5.8 ,4.8 ,347 ,38.3 ,970 ,
0.706 ,1614.1 ,318.7 ,5.0650 ,28,50.1 ,37.3 ,12,54.6 ,5.0 ,4.0 ,338 ,37.8 ,958 ,
0.655 ,1496.4 ,324.2 ,4.6150 ,28,50.1 ,36.8 ,12,43.7 ,3.9 ,3.0 ,326 ,37.2 ,943 ,
0.504 ,1151.5 ,574.9 ,2.0030 ,28,37.6 ,39.1 ,8,109.2 ,5.5 ,2.2 ,317 ,39.1 ,992 ,
0.504 ,1152.0 ,573.7 ,2.0079 ,28,37.6 ,39.1 ,8,98.3 ,5.2 ,2.2 ,317 ,39.1 ,992 ,
0.584 ,1334.8 ,409.9 ,3.2563 ,28,37.6 ,39.2 ,8,87.3 ,4.4 ,3.4 ,330 ,39.4 ,1000 ,
0.560 ,1279.6 ,442.7 ,2.8907 ,28,37.6 ,39.0 ,8,76.4 ,4.0 ,3.1 ,327 ,39.4 ,1000 ,
0.527 ,1204.7 ,520.1 ,2.3164 ,28,37.6 ,39.1 ,8,65.5 ,3.6 ,2.8 ,323 ,39.5 ,1004 ,
0.578 ,1321.7 ,420.2 ,3.1452 ,28,37.6 ,39.2 ,10,54.6 ,4.2 ,3.4 ,330 ,39.5 ,1003 ,
0.521 ,1191.1 ,544.2 ,2.1886 ,28,37.6 ,39.1 ,10,43.7 ,3.5 ,2.7 ,323 ,39.6 ,1007 ,
0.599 ,1368.3 ,402.1 ,3.4024 ,28,37.6 ,39.4 ,12,43.7 ,4.6 ,3.7 ,335 ,39.7 ,1008 ,
0.515 ,1177.1 ,577.9 ,2.0368 ,28,37.6 ,39.3 ,12,32.8 ,3.5 ,2.8 ,324 ,39.8 ,1012 ,
0.754 ,1722.1 ,287.8 ,5.9840 ,30,125.3 ,33.9 ,8,109.2 ,4.3 ,3.0 ,326 ,34.8 ,882 ,
0.749 ,1710.9 ,287.7 ,5.9459 ,30,125.3 ,33.8 ,8,98.3 ,3.9 ,2.9 ,325 ,34.8 ,882 ,
0.718 ,1640.6 ,287.2 ,5.7131 ,30,125.3 ,33.7 ,8,87.3 ,3.5 ,2.4 ,319 ,34.6 ,877 ,
0.839 ,1916.5 ,293.3 ,6.5337 ,30,125.3 ,34.2 ,10,109.2 ,5.8 ,4.5 ,344 ,35.3 ,894 ,
0.827 ,1890.6 ,293.2 ,6.4488 ,30,125.3 ,34.2 ,10,98.3 ,5.4 ,4.4 ,342 ,35.4 ,896 ,
0.799 ,1826.5 ,290.2 ,6.2946 ,30,125.3 ,34.1 ,10,87.3 ,5.0 ,3.8 ,336 ,35.1 ,889 ,
0.773 ,1766.7 ,288.6 ,6.1215 ,30,125.3 ,33.9 ,10,76.4 ,4.5 ,3.4 ,330 ,34.9 ,885 ,
0.741 ,1692.3 ,287.4 ,5.8883 ,30,125.3 ,33.8 ,10,65.5 ,3.9 ,2.8 ,323 ,34.7 ,880 ,
0.699 ,1597.2 ,287.4 ,5.5570 ,30,125.3 ,33.6 ,10,54.6 ,3.1 ,2.0 ,315 ,34.5 ,874 ,
0.923 ,2109.3 ,302.6 ,6.9703 ,30,125.3 ,34.6 ,12,109.2 ,7.4 ,6.1 ,363 ,35.8 ,907 ,
0.904 ,2064.7 ,300.2 ,6.8780 ,30,125.3 ,34.5 ,12,98.3 ,7.0 ,5.7 ,358 ,35.7 ,904 ,
0.890 ,2033.4 ,300.1 ,6.7767 ,30,125.3 ,34.5 ,12,87.3 ,6.5 ,5.6 ,357 ,35.9 ,909 ,
0.851 ,1945.5 ,294.5 ,6.6059 ,30,125.3 ,34.3 ,12,76.4 ,5.9 ,4.8 ,347 ,35.4 ,896 ,
0.775 ,1771.5 ,302.5 ,5.8555 ,30,125.3 ,34.0 ,12,65.5 ,5.6 ,4.4 ,342 ,36.8 ,932 ,
0.770 ,1760.4 ,288.5 ,6.1022 ,30,125.3 ,33.9 ,12,54.6 ,4.3 ,3.3 ,330 ,34.9 ,884 ,
0.657 ,1501.1 ,324.2 ,4.6297 ,30,125.3 ,33.5 ,12,43.7 ,3.8 ,3.0 ,326 ,37.3 ,944 ,
0.745 ,1702.0 ,290.4 ,5.8601 ,30,112.7 ,34.3 ,8,109.2 ,4.3 ,3.1 ,327 ,35.1 ,890 ,
0.729 ,1665.5 ,290.2 ,5.7391 ,30,112.7 ,34.2 ,8,98.3 ,4.0 ,2.8 ,323 ,35.0 ,888 ,
0.720 ,1646.3 ,291.9 ,5.6390 ,30,112.7 ,34.1 ,8,87.3 ,3.5 ,2.7 ,323 ,35.2 ,892 ,
0.686 ,1568.3 ,291.1 ,5.3867 ,30,112.7 ,34.0 ,8,76.4 ,3.1 ,2.0 ,315 ,34.8 ,882 ,
0.833 ,1902.9 ,294.4 ,6.4648 ,30,112.7 ,34.7 ,10,109.2 ,5.9 ,4.6 ,344 ,35.5 ,900 ,
0.812 ,1855.2 ,293.8 ,6.3155 ,30,112.7 ,34.6 ,10,98.3 ,5.5 ,4.3 ,341 ,35.6 ,901 ,
0.799 ,1825.6 ,293.9 ,6.2123 ,30,112.7 ,34.5 ,10,87.3 ,5.0 ,4.1 ,339 ,35.6 ,902 ,
0.765 ,1748.1 ,291.1 ,6.0061 ,30,112.7 ,34.4 ,10,76.4 ,4.6 ,3.4 ,331 ,35.3 ,893 ,
0.733 ,1674.6 ,290.2 ,5.7696 ,30,112.7 ,34.2 ,10,65.5 ,3.9 ,2.9 ,324 ,35.1 ,888 ,
0.692 ,1580.8 ,290.9 ,5.4347 ,30,112.7 ,34.0 ,10,54.6 ,3.1 ,2.1 ,316 ,34.8 ,882 ,
0.917 ,2095.2 ,303.0 ,6.9140 ,30,112.7 ,35.1 ,12,109.2 ,7.4 ,6.1 ,363 ,36.0 ,912 ,
0.894 ,2043.8 ,301.6 ,6.7768 ,30,112.7 ,35.0 ,12,98.3 ,7.1 ,5.8 ,359 ,36.1 ,914 ,
0.882 ,2014.8 ,300.6 ,6.7023 ,30,112.7 ,34.9 ,12,87.3 ,6.5 ,5.6 ,357 ,36.1 ,914 ,
0.843 ,1926.3 ,296.3 ,6.5010 ,30,112.7 ,34.7 ,12,76.4 ,6.0 ,4.8 ,348 ,35.8 ,906 ,
0.808 ,1845.9 ,293.5 ,6.2902 ,30,112.7 ,34.6 ,12,65.5 ,5.3 ,4.2 ,340 ,35.5 ,900 ,
0.763 ,1743.3 ,291.0 ,5.9909 ,30,112.7 ,34.3 ,12,54.6 ,4.4 ,3.4 ,331 ,35.2 ,893 ,
0.658 ,1504.4 ,325.2 ,4.6260 ,30,112.7 ,33.9 ,12,43.7 ,3.8 ,3.1 ,327 ,37.4 ,947 ,
0.735 ,1678.9 ,292.2 ,5.7460 ,30,100.2 ,34.7 ,8,109.2 ,4.3 ,3.0 ,326 ,35.3 ,895 ,
0.717 ,1638.8 ,294.2 ,5.5709 ,30,100.2 ,34.6 ,8,98.3 ,4.0 ,2.8 ,324 ,35.4 ,898 ,
0.711 ,1625.0 ,294.4 ,5.5198 ,30,100.2 ,34.6 ,8,87.3 ,3.6 ,2.7 ,323 ,35.4 ,897 ,
0.676 ,1545.6 ,296.1 ,5.2192 ,30,100.2 ,34.4 ,8,76.4 ,3.2 ,2.1 ,316 ,35.2 ,891 ,
0.819 ,1870.8 ,295.4 ,6.3321 ,30,100.2 ,35.2 ,10,109.2 ,5.9 ,4.5 ,344 ,35.8 ,906 ,
0.806 ,1841.7 ,295.2 ,6.2388 ,30,100.2 ,35.1 ,10,98.3 ,5.5 ,4.3 ,341 ,35.8 ,907 ,
0.780 ,1781.3 ,295.7 ,6.0231 ,30,100.2 ,35.0 ,10,87.3 ,5.2 ,4.0 ,338 ,35.9 ,910 ,
0.763 ,1743.4 ,295.8 ,5.8943 ,30,100.2 ,34.9 ,10,76.4 ,4.6 ,3.7 ,335 ,35.9 ,909 ,
0.733 ,1675.1 ,297.5 ,5.6302 ,30,100.2 ,34.7 ,10,65.5 ,3.9 ,3.3 ,330 ,35.9 ,910 ,
0.682 ,1558.3 ,295.7 ,5.2703 ,30,100.2 ,34.5 ,10,54.6 ,3.2 ,2.2 ,317 ,35.2 ,892 ,
0.903 ,2063.2 ,303.4 ,6.7996 ,30,100.2 ,35.7 ,12,109.2 ,7.5 ,6.0 ,362 ,36.3 ,919 ,
0.889 ,2030.9 ,302.4 ,6.7162 ,30,100.2 ,35.6 ,12,98.3 ,7.1 ,5.8 ,359 ,36.3 ,919 ,
0.860 ,1964.9 ,301.4 ,6.5197 ,30,100.2 ,35.4 ,12,87.3 ,6.6 ,5.4 ,355 ,36.4 ,923 ,
0.842 ,1923.1 ,300.6 ,6.3983 ,30,100.2 ,35.3 ,12,76.4 ,6.0 ,5.2 ,352 ,36.4 ,923 ,
0.809 ,1849.5 ,299.8 ,6.1681 ,30,100.2 ,35.2 ,12,65.5 ,5.3 ,4.7 ,346 ,36.5 ,923 ,
0.754 ,1722.1 ,294.5 ,5.8483 ,30,100.2 ,34.8 ,12,54.6 ,4.5 ,3.5 ,332 ,35.7 ,904 ,
0.667 ,1523.8 ,323.0 ,4.7181 ,30,100.2 ,34.4 ,12,43.7 ,3.7 ,3.2 ,329 ,37.4 ,947 ,
0.723 ,1652.4 ,295.4 ,5.5936 ,30,87.7 ,35.3 ,8,109.2 ,4.4 ,3.0 ,326 ,35.6 ,902 ,
0.710 ,1621.4 ,296.7 ,5.4654 ,30,87.7 ,35.3 ,8,98.3 ,4.1 ,2.8 ,324 ,35.6 ,903 ,
0.686 ,1566.9 ,301.4 ,5.1986 ,30,87.7 ,35.1 ,8,87.3 ,3.7 ,2.6 ,322 ,35.8 ,908 ,
0.663 ,1516.0 ,303.6 ,4.9936 ,30,87.7 ,35.0 ,8,76.4 ,3.3 ,2.2 ,317 ,35.7 ,904 ,
0.803 ,1835.3 ,301.5 ,6.0863 ,30,87.7 ,35.9 ,10,109.2 ,6.0 ,4.8 ,347 ,36.7 ,930 ,
0.786 ,1796.7 ,300.6 ,5.9761 ,30,87.7 ,35.8 ,10,98.3 ,5.7 ,4.4 ,343 ,36.6 ,926 ,
0.767 ,1752.3 ,298.1 ,5.8790 ,30,87.7 ,35.6 ,10,87.3 ,5.2 ,4.0 ,337 ,36.2 ,917 ,
0.741 ,1693.9 ,299.5 ,5.6557 ,30,87.7 ,35.5 ,10,76.4 ,4.7 ,3.6 ,333 ,36.2 ,918 ,
0.718 ,1640.0 ,301.6 ,5.4382 ,30,87.7 ,35.3 ,10,65.5 ,4.1 ,3.3 ,329 ,36.3 ,918 ,
0.671 ,1533.5 ,302.7 ,5.0658 ,30,87.7 ,35.0 ,10,54.6 ,3.3 ,2.4 ,319 ,35.7 ,905 ,
0.584 ,1334.6 ,362.4 ,3.6824 ,30,87.7 ,34.7 ,10,43.7 ,2.7 ,2.1 ,316 ,37.3 ,946 ,
0.886 ,2024.9 ,308.7 ,6.5603 ,30,87.7 ,36.4 ,12,109.2 ,7.6 ,6.3 ,366 ,37.4 ,947 ,
0.868 ,1984.1 ,307.0 ,6.4632 ,30,87.7 ,36.3 ,12,98.3 ,7.2 ,6.0 ,362 ,37.3 ,944 ,
0.850 ,1942.1 ,302.8 ,6.4148 ,30,87.7 ,36.2 ,12,87.3 ,6.7 ,5.4 ,355 ,36.7 ,930 ,
0.818 ,1869.8 ,302.7 ,6.1763 ,30,87.7 ,36.0 ,12,76.4 ,6.2 ,5.0 ,350 ,36.8 ,933 ,
0.794 ,1813.2 ,302.6 ,5.9925 ,30,87.7 ,35.8 ,12,65.5 ,5.4 ,4.7 ,346 ,36.8 ,933 ,
0.741 ,1694.2 ,299.5 ,5.6566 ,30,87.7 ,35.5 ,12,54.6 ,4.6 ,3.6 ,333 ,36.2 ,918 ,
0.671 ,1534.0 ,322.6 ,4.7547 ,30,87.7 ,35.1 ,12,43.7 ,3.7 ,3.3 ,330 ,37.5 ,949 ,
0.700 ,1599.1 ,308.8 ,5.1782 ,30,75.2 ,36.1 ,8,109.2 ,4.5 ,3.3 ,330 ,36.8 ,931 ,
0.685 ,1565.6 ,310.1 ,5.0495 ,30,75.2 ,36.0 ,8,98.3 ,4.2 ,3.1 ,327 ,36.7 ,928 ,
0.667 ,1524.3 ,312.6 ,4.8755 ,30,75.2 ,35.9 ,8,87.3 ,3.9 ,2.8 ,323 ,36.5 ,926 ,
0.646 ,1475.7 ,315.7 ,4.6739 ,30,75.2 ,35.7 ,8,76.4 ,3.4 ,2.4 ,319 ,36.3 ,921 ,
0.783 ,1789.1 ,307.7 ,5.8138 ,30,75.2 ,36.7 ,10,109.2 ,6.1 ,4.9 ,348 ,37.5 ,949 ,
0.767 ,1751.7 ,307.3 ,5.6998 ,30,75.2 ,36.6 ,10,98.3 ,5.8 ,4.6 ,344 ,37.3 ,945 ,
0.747 ,1707.0 ,307.2 ,5.5573 ,30,75.2 ,36.5 ,10,87.3 ,5.4 ,4.2 ,340 ,37.2 ,941 ,
0.726 ,1659.2 ,303.6 ,5.4652 ,30,75.2 ,36.3 ,10,76.4 ,4.8 ,3.6 ,333 ,36.6 ,926 ,
0.693 ,1582.4 ,308.9 ,5.1229 ,30,75.2 ,36.1 ,10,65.5 ,4.3 ,3.2 ,328 ,36.7 ,929 ,
0.665 ,1518.4 ,316.4 ,4.7994 ,30,75.2 ,35.9 ,10,54.6 ,3.4 ,2.9 ,325 ,36.8 ,932 ,
0.866 ,1977.9 ,312.9 ,6.3205 ,30,75.2 ,37.3 ,12,109.2 ,7.7 ,6.4 ,367 ,38.2 ,967 ,
0.848 ,1936.8 ,311.4 ,6.2188 ,30,75.2 ,37.2 ,12,98.3 ,7.3 ,6.1 ,363 ,38.0 ,963 ,
0.822 ,1878.6 ,305.7 ,6.1457 ,30,75.2 ,37.0 ,12,87.3 ,6.9 ,5.3 ,354 ,37.3 ,944 ,
0.804 ,1837.8 ,305.5 ,6.0147 ,30,75.2 ,36.9 ,12,76.4 ,6.3 ,5.1 ,350 ,37.2 ,943 ,
0.767 ,1752.8 ,307.3 ,5.7034 ,30,75.2 ,36.6 ,12,65.5 ,5.6 ,4.6 ,345 ,37.3 ,945 ,
0.735 ,1679.2 ,310.0 ,5.4168 ,30,75.2 ,36.4 ,12,54.6 ,4.7 ,4.1 ,339 ,37.3 ,946 ,
0.672 ,1535.8 ,324.2 ,4.7370 ,30,75.2 ,36.0 ,12,43.7 ,3.6 ,3.4 ,331 ,37.6 ,953 ,
0.560 ,1278.7 ,417.9 ,3.0598 ,30,75.2 ,35.4 ,12,32.8 ,2.7 ,2.6 ,321 ,38.6 ,978 ,
0.591 ,1350.8 ,350.4 ,3.8554 ,30,62.6 ,36.5 ,6,109.2 ,3.1 ,2.0 ,315 ,37.0 ,937 ,
0.672 ,1535.9 ,325.6 ,4.7170 ,30,62.6 ,37.2 ,8,109.2 ,4.7 ,3.5 ,332 ,37.7 ,956 ,
0.658 ,1503.8 ,328.2 ,4.5818 ,30,62.6 ,37.0 ,8,98.3 ,4.4 ,3.2 ,329 ,37.6 ,952 ,
0.641 ,1465.4 ,332.2 ,4.4116 ,30,62.6 ,36.9 ,8,87.3 ,4.0 ,2.9 ,325 ,37.4 ,949 ,
0.620 ,1416.7 ,339.3 ,4.1756 ,30,62.6 ,36.8 ,8,76.4 ,3.6 ,2.6 ,321 ,37.3 ,945 ,
0.603 ,1378.9 ,348.7 ,3.9540 ,30,62.6 ,36.6 ,8,65.5 ,3.0 ,2.4 ,319 ,37.3 ,946 ,
0.662 ,1512.5 ,327.1 ,4.6245 ,30,62.6 ,37.1 ,10,109.2 ,6.7 ,3.3 ,329 ,37.6 ,953 ,
0.739 ,1688.1 ,319.4 ,5.2855 ,30,62.6 ,37.7 ,10,98.3 ,5.9 ,4.7 ,347 ,38.3 ,972 ,
0.720 ,1645.6 ,320.3 ,5.1377 ,30,62.6 ,37.6 ,10,87.3 ,5.5 ,4.4 ,342 ,38.2 ,967 ,
0.697 ,1593.6 ,322.2 ,4.9459 ,30,62.6 ,37.4 ,10,76.4 ,5.0 ,4.0 ,337 ,37.9 ,962 ,
0.669 ,1528.7 ,326.2 ,4.6870 ,30,62.6 ,37.1 ,10,65.5 ,4.5 ,3.4 ,331 ,37.7 ,955 ,
0.632 ,1445.1 ,334.6 ,4.3185 ,30,62.6 ,36.8 ,10,54.6 ,3.7 ,2.8 ,323 ,37.4 ,947 ,
0.836 ,1909.8 ,321.2 ,5.9463 ,30,62.6 ,38.6 ,12,109.2 ,7.8 ,6.6 ,369 ,39.3 ,997 ,
0.819 ,1870.8 ,320.3 ,5.8416 ,30,62.6 ,38.4 ,12,98.3 ,7.5 ,6.3 ,365 ,39.1 ,992 ,
0.798 ,1824.0 ,319.4 ,5.7102 ,30,62.6 ,38.2 ,12,87.3 ,7.0 ,5.9 ,360 ,38.9 ,987 ,
0.773 ,1766.7 ,318.9 ,5.5393 ,30,62.6 ,38.0 ,12,76.4 ,6.5 ,5.4 ,355 ,38.7 ,981 ,
0.748 ,1708.1 ,314.2 ,5.4360 ,30,62.6 ,37.8 ,12,65.5 ,5.8 ,4.6 ,345 ,37.9 ,961 ,
0.701 ,1602.2 ,321.4 ,4.9847 ,30,62.6 ,37.4 ,12,54.6 ,5.0 ,4.0 ,338 ,37.9 ,962 ,
0.656 ,1499.4 ,335.5 ,4.4692 ,30,62.6 ,37.1 ,12,43.7 ,3.8 ,3.5 ,332 ,38.1 ,965 ,
0.477 ,1090.0 ,778.1 ,1.4008 ,30,62.6 ,37.2 ,12,32.8 ,4.1 ,2.1 ,316 ,39.5 ,1002 ,
0.525 ,1198.8 ,474.3 ,2.5274 ,30,50.1 ,38.0 ,6,109.2 ,3.4 ,2.0 ,315 ,38.4 ,973 ,
0.527 ,1203.8 ,472.9 ,2.5456 ,30,50.1 ,38.1 ,6,98.3 ,3.1 ,2.1 ,316 ,38.5 ,975 ,
0.466 ,1065.5 ,905.9 ,1.1762 ,30,50.1 ,39.5 ,6,87.3 ,3.1 ,2.0 ,315 ,39.5 ,1003 ,
0.531 ,1214.4 ,460.3 ,2.6383 ,30,50.1 ,38.1 ,8,109.2 ,5.4 ,2.1 ,316 ,38.4 ,974 ,
0.616 ,1407.3 ,372.1 ,3.7823 ,30,50.1 ,38.6 ,8,98.3 ,4.6 ,3.5 ,332 ,39.0 ,989 ,
0.600 ,1370.7 ,381.6 ,3.5919 ,30,50.1 ,38.4 ,8,87.3 ,4.3 ,3.2 ,329 ,38.9 ,986 ,
0.580 ,1325.3 ,396.8 ,3.3398 ,30,50.1 ,38.3 ,8,76.4 ,3.9 ,2.9 ,325 ,38.7 ,982 ,
0.554 ,1266.7 ,424.8 ,2.9815 ,30,50.1 ,38.1 ,8,65.5 ,3.4 ,2.5 ,320 ,38.5 ,977 ,
0.524 ,1196.7 ,477.1 ,2.5083 ,30,50.1 ,38.1 ,8,54.6 ,2.8 ,2.0 ,315 ,38.4 ,974 ,
0.587 ,1342.3 ,386.6 ,3.4717 ,30,50.1 ,38.3 ,10,109.2 ,7.1 ,2.9 ,325 ,38.6 ,979 ,
0.574 ,1310.6 ,400.9 ,3.2693 ,30,50.1 ,38.2 ,10,98.3 ,6.8 ,2.7 ,323 ,38.6 ,978 ,
0.560 ,1278.8 ,418.2 ,3.0579 ,30,50.1 ,38.2 ,10,87.3 ,6.5 ,2.6 ,321 ,38.6 ,978 ,
0.540 ,1234.7 ,448.1 ,2.7555 ,30,50.1 ,38.1 ,10,76.4 ,6.2 ,2.3 ,318 ,38.5 ,977 ,
0.525 ,1199.5 ,480.1 ,2.4985 ,30,50.1 ,38.1 ,10,65.5 ,5.7 ,2.1 ,316 ,38.5 ,977 ,
0.595 ,1360.7 ,385.2 ,3.5327 ,30,50.1 ,38.4 ,10,54.6 ,4.1 ,3.2 ,328 ,38.8 ,985 ,
0.548 ,1252.2 ,433.8 ,2.8868 ,30,50.1 ,38.1 ,10,43.7 ,3.2 ,2.4 ,319 ,38.5 ,977 ,
0.663 ,1515.2 ,350.8 ,4.3191 ,30,50.1 ,39.0 ,12,109.2 ,8.7 ,4.3 ,341 ,39.3 ,997 ,
0.657 ,1501.2 ,352.5 ,4.2588 ,30,50.1 ,38.9 ,12,98.3 ,8.4 ,4.2 ,340 ,39.2 ,995 ,
0.667 ,1523.0 ,347.3 ,4.3858 ,30,50.1 ,39.0 ,12,87.3 ,7.9 ,4.3 ,341 ,39.1 ,993 ,
0.732 ,1673.6 ,341.7 ,4.8977 ,30,50.1 ,39.7 ,12,76.4 ,6.8 ,5.7 ,359 ,40.2 ,1022 ,
0.703 ,1607.1 ,345.2 ,4.6560 ,30,50.1 ,39.4 ,12,65.5 ,6.2 ,5.2 ,352 ,39.9 ,1013 ,
0.666 ,1521.2 ,352.9 ,4.3108 ,30,50.1 ,39.0 ,12,54.6 ,5.4 ,4.4 ,343 ,39.5 ,1002 ,
0.621 ,1418.7 ,363.1 ,3.9075 ,30,50.1 ,38.6 ,12,43.7 ,4.3 ,3.4 ,331 ,38.7 ,982 ,
0.481 ,1099.7 ,1043.6 ,1.0538 ,30,50.1 ,40.3 ,12,32.8 ,4.0 ,3.3 ,330 ,41.3 ,1053 ,
0.706 ,1612.8 ,305.8 ,5.2736 ,32,125.3 ,35.7 ,8,109.2 ,4.5 ,3.3 ,329 ,36.6 ,926 ,
0.702 ,1603.8 ,306.2 ,5.2375 ,32,125.3 ,35.7 ,8,98.3 ,4.1 ,3.2 ,329 ,36.5 ,926 ,
0.681 ,1556.4 ,310.4 ,5.0147 ,32,125.3 ,35.6 ,8,87.3 ,3.8 ,3.0 ,326 ,36.6 ,927 ,
0.648 ,1481.3 ,313.9 ,4.7194 ,32,125.3 ,35.5 ,8,76.4 ,3.4 ,2.3 ,318 ,36.3 ,918 ,
0.794 ,1813.9 ,304.3 ,5.9607 ,32,125.3 ,36.1 ,10,109.2 ,6.0 ,4.8 ,347 ,37.1 ,939 ,
0.788 ,1800.0 ,304.3 ,5.9150 ,32,125.3 ,36.0 ,10,98.3 ,5.6 ,4.7 ,346 ,37.0 ,938 ,
0.768 ,1754.1 ,305.5 ,5.7417 ,32,125.3 ,36.0 ,10,87.3 ,5.2 ,4.5 ,343 ,37.1 ,940 ,
0.730 ,1667.7 ,304.4 ,5.4783 ,32,125.3 ,35.8 ,10,76.4 ,4.8 ,3.7 ,334 ,36.7 ,929 ,
0.698 ,1595.6 ,306.5 ,5.2060 ,32,125.3 ,35.7 ,10,65.5 ,4.2 ,3.2 ,328 ,36.5 ,925 ,
0.658 ,1503.2 ,312.0 ,4.8187 ,32,125.3 ,35.5 ,10,54.6 ,3.5 ,2.5 ,320 ,36.3 ,919 ,
0.512 ,1170.0 ,528.3 ,2.2145 ,32,125.3 ,35.3 ,10,43.7 ,3.6 ,2.1 ,316 ,38.8 ,984 ,
0.880 ,2011.5 ,309.7 ,6.4946 ,32,125.3 ,36.5 ,12,109.2 ,7.6 ,6.3 ,366 ,37.6 ,952 ,
0.862 ,1968.6 ,308.0 ,6.3913 ,32,125.3 ,36.4 ,12,98.3 ,7.2 ,6.0 ,362 ,37.5 ,949 ,
0.839 ,1916.0 ,306.4 ,6.2535 ,32,125.3 ,36.3 ,12,87.3 ,6.8 ,5.6 ,357 ,37.3 ,945 ,
0.811 ,1852.1 ,304.9 ,6.0747 ,32,125.3 ,36.1 ,12,76.4 ,6.2 ,5.1 ,351 ,37.2 ,941 ,
0.776 ,1772.4 ,303.9 ,5.8325 ,32,125.3 ,36.0 ,12,65.5 ,5.6 ,4.5 ,344 ,37.0 ,936 ,
0.686 ,1568.0 ,334.7 ,4.6847 ,32,125.3 ,35.7 ,12,54.6 ,5.2 ,4.3 ,341 ,38.7 ,982 ,
0.613 ,1400.4 ,377.2 ,3.7126 ,32,125.3 ,35.4 ,12,43.7 ,4.4 ,3.6 ,333 ,39.1 ,993 ,
0.697 ,1591.7 ,310.5 ,5.1256 ,32,112.7 ,36.1 ,8,109.2 ,4.5 ,3.4 ,330 ,36.9 ,934 ,
0.681 ,1555.4 ,312.8 ,4.9727 ,32,112.7 ,36.0 ,8,98.3 ,4.2 ,3.1 ,327 ,36.8 ,933 ,
0.672 ,1536.4 ,314.1 ,4.8914 ,32,112.7 ,36.0 ,8,87.3 ,3.8 ,3.0 ,326 ,36.8 ,931 ,
0.640 ,1462.5 ,320.4 ,4.5650 ,32,112.7 ,35.8 ,8,76.4 ,3.5 ,2.4 ,319 ,36.6 ,926 ,
0.784 ,1792.1 ,307.3 ,5.8319 ,32,112.7 ,36.5 ,10,109.2 ,6.1 ,4.9 ,348 ,37.4 ,948 ,
0.767 ,1752.3 ,307.5 ,5.6987 ,32,112.7 ,36.4 ,10,98.3 ,5.8 ,4.6 ,345 ,37.3 ,946 ,
0.753 ,1720.4 ,308.7 ,5.5733 ,32,112.7 ,36.3 ,10,87.3 ,5.3 ,4.4 ,343 ,37.4 ,947 ,
0.721 ,1648.3 ,308.5 ,5.3432 ,32,112.7 ,36.2 ,10,76.4 ,4.9 ,3.8 ,335 ,37.0 ,938 ,
0.690 ,1577.2 ,311.2 ,5.0676 ,32,112.7 ,36.0 ,10,65.5 ,4.3 ,3.2 ,329 ,36.8 ,933 ,
0.650 ,1486.2 ,317.9 ,4.6756 ,32,112.7 ,35.9 ,10,54.6 ,3.5 ,2.6 ,321 ,36.6 ,927 ,
0.502 ,1146.5 ,578.4 ,1.9823 ,32,112.7 ,35.7 ,10,43.7 ,3.8 ,2.1 ,316 ,39.0 ,989 ,
0.874 ,1998.0 ,310.5 ,6.4341 ,32,112.7 ,36.9 ,12,109.2 ,7.6 ,6.3 ,366 ,37.8 ,957 ,
0.852 ,1946.2 ,310.5 ,6.2681 ,32,112.7 ,36.8 ,12,98.3 ,7.3 ,6.1 ,363 ,37.9 ,959 ,
0.838 ,1914.1 ,310.2 ,6.1702 ,32,112.7 ,36.8 ,12,87.3 ,6.8 ,5.9 ,360 ,37.9 ,959 ,
0.812 ,1856.4 ,310.7 ,5.9741 ,32,112.7 ,36.6 ,12,76.4 ,6.2 ,5.5 ,356 ,37.9 ,961 ,
0.767 ,1753.6 ,307.2 ,5.7086 ,32,112.7 ,36.4 ,12,65.5 ,5.6 ,4.6 ,344 ,37.3 ,945 ,
0.682 ,1557.2 ,337.6 ,4.6124 ,32,112.7 ,36.1 ,12,54.6 ,5.2 ,4.3 ,341 ,38.8 ,985 ,
0.616 ,1408.0 ,376.0 ,3.7443 ,32,112.7 ,35.8 ,12,43.7 ,4.3 ,3.7 ,334 ,39.2 ,995 ,
0.692 ,1580.2 ,312.3 ,5.0599 ,32,100.2 ,36.5 ,8,109.2 ,4.6 ,3.3 ,330 ,37.0 ,936 ,
0.674 ,1540.8 ,316.2 ,4.8721 ,32,100.2 ,36.5 ,8,98.3 ,4.3 ,3.1 ,327 ,37.0 ,937 ,
0.652 ,1489.1 ,323.4 ,4.6040 ,32,100.2 ,36.4 ,8,87.3 ,4.0 ,2.9 ,324 ,37.1 ,939 ,
0.641 ,1465.1 ,328.6 ,4.4587 ,32,100.2 ,36.3 ,8,76.4 ,3.4 ,2.8 ,324 ,37.2 ,942 ,
0.602 ,1375.3 ,340.5 ,4.0390 ,32,100.2 ,36.1 ,8,65.5 ,3.0 ,2.0 ,315 ,36.8 ,932 ,
0.772 ,1765.1 ,308.6 ,5.7188 ,32,100.2 ,37.0 ,10,109.2 ,6.2 ,4.8 ,347 ,37.5 ,950 ,
0.758 ,1732.2 ,309.8 ,5.5909 ,32,100.2 ,36.9 ,10,98.3 ,5.8 ,4.6 ,344 ,37.5 ,951 ,
0.735 ,1678.9 ,312.8 ,5.3665 ,32,100.2 ,36.8 ,10,87.3 ,5.4 ,4.3 ,341 ,37.6 ,953 ,
0.719 ,1641.9 ,315.0 ,5.2123 ,32,100.2 ,36.7 ,10,76.4 ,4.9 ,4.1 ,339 ,37.6 ,954 ,
0.680 ,1554.0 ,317.9 ,4.8884 ,32,100.2 ,36.5 ,10,65.5 ,4.4 ,3.3 ,330 ,37.2 ,944 ,
0.641 ,1464.6 ,326.2 ,4.4899 ,32,100.2 ,36.3 ,10,54.6 ,3.6 ,2.7 ,322 ,37.0 ,938 ,
0.491 ,1121.8 ,647.5 ,1.7325 ,32,100.2 ,36.3 ,10,43.7 ,3.9 ,2.1 ,316 ,39.2 ,995 ,
0.858 ,1961.0 ,314.9 ,6.2275 ,32,100.2 ,37.5 ,12,109.2 ,7.7 ,6.5 ,368 ,38.5 ,975 ,
0.843 ,1927.3 ,312.0 ,6.1772 ,32,100.2 ,37.4 ,12,98.3 ,7.3 ,6.1 ,363 ,38.1 ,965 ,
0.818 ,1868.2 ,312.7 ,5.9737 ,32,100.2 ,37.2 ,12,87.3 ,6.9 ,5.7 ,359 ,38.2 ,968 ,
0.803 ,1834.4 ,313.0 ,5.8615 ,32,100.2 ,37.2 ,12,76.4 ,6.3 ,5.5 ,356 ,38.2 ,968 ,
0.757 ,1729.6 ,311.7 ,5.5482 ,32,100.2 ,36.9 ,12,65.5 ,5.7 ,4.7 ,346 ,37.7 ,956 ,
0.720 ,1644.6 ,322.7 ,5.0956 ,32,100.2 ,36.7 ,12,54.6 ,4.8 ,4.5 ,344 ,38.4 ,973 ,
0.617 ,1410.5 ,377.3 ,3.7380 ,32,100.2 ,36.3 ,12,43.7 ,4.3 ,3.7 ,334 ,39.3 ,998 ,
0.457 ,1043.6 ,1782.8 ,0.5854 ,32,100.2 ,38.8 ,12,32.8 ,4.4 ,3.0 ,326 ,41.2 ,1049 ,
0.581 ,1327.1 ,363.1 ,3.6545 ,32,87.7 ,36.6 ,6,109.2 ,3.1 ,2.0 ,315 ,37.3 ,944 ,
0.670 ,1530.8 ,327.2 ,4.6781 ,32,87.7 ,37.1 ,8,109.2 ,4.7 ,3.5 ,332 ,37.8 ,958 ,
0.655 ,1497.0 ,330.6 ,4.5278 ,32,87.7 ,37.0 ,8,98.3 ,4.4 ,3.3 ,329 ,37.7 ,955 ,
0.642 ,1468.0 ,330.9 ,4.4366 ,32,87.7 ,36.9 ,8,87.3 ,4.0 ,2.9 ,325 ,37.4 ,947 ,
0.616 ,1407.1 ,343.8 ,4.0927 ,32,87.7 ,36.8 ,8,76.4 ,3.6 ,2.6 ,321 ,37.4 ,949 ,
0.599 ,1369.0 ,355.9 ,3.8464 ,32,87.7 ,36.7 ,8,65.5 ,3.0 ,2.5 ,320 ,37.6 ,952 ,
0.757 ,1729.2 ,318.4 ,5.4303 ,32,87.7 ,37.6 ,10,109.2 ,6.2 ,5.1 ,350 ,38.4 ,975 ,
0.749 ,1711.2 ,314.0 ,5.4490 ,32,87.7 ,37.6 ,10,98.3 ,5.9 ,4.7 ,345 ,37.9 ,961 ,
0.726 ,1658.9 ,316.3 ,5.2442 ,32,87.7 ,37.4 ,10,87.3 ,5.5 ,4.3 ,341 ,37.9 ,960 ,
0.697 ,1591.9 ,322.7 ,4.9329 ,32,87.7 ,37.3 ,10,76.4 ,5.0 ,4.0 ,337 ,38.0 ,962 ,
0.675 ,1543.1 ,327.4 ,4.7131 ,32,87.7 ,37.1 ,10,65.5 ,4.4 ,3.7 ,334 ,37.9 ,961 ,
0.637 ,1456.5 ,343.3 ,4.2430 ,32,87.7 ,36.9 ,10,54.6 ,3.7 ,3.3 ,329 ,38.1 ,965 ,
0.479 ,1094.3 ,756.2 ,1.4471 ,32,87.7 ,37.1 ,10,43.7 ,4.1 ,2.1 ,316 ,39.4 ,1001 ,
0.844 ,1929.1 ,314.9 ,6.1253 ,32,87.7 ,38.2 ,12,109.2 ,7.8 ,6.3 ,365 ,38.5 ,976 ,
0.825 ,1885.2 ,314.8 ,5.9889 ,32,87.7 ,38.0 ,12,98.3 ,7.4 ,6.0 ,362 ,38.5 ,975 ,
0.809 ,1848.7 ,315.2 ,5.8654 ,32,87.7 ,37.9 ,12,87.3 ,7.0 ,5.8 ,359 ,38.5 ,975 ,
0.776 ,1773.8 ,317.6 ,5.5855 ,32,87.7 ,37.7 ,12,76.4 ,6.5 ,5.4 ,354 ,38.5 ,977 ,
0.752 ,1718.6 ,320.5 ,5.3626 ,32,87.7 ,37.6 ,12,65.5 ,5.8 ,5.1 ,351 ,38.6 ,979 ,
0.708 ,1618.0 ,329.0 ,4.9178 ,32,87.7 ,37.4 ,12,54.6 ,5.0 ,4.6 ,344 ,38.7 ,982 ,
0.646 ,1475.6 ,333.2 ,4.4289 ,32,87.7 ,37.0 ,12,43.7 ,4.0 ,3.1 ,327 ,37.6 ,954 ,
0.559 ,1278.0 ,400.3 ,3.1924 ,32,75.2 ,37.4 ,6,109.2 ,3.2 ,2.2 ,316 ,37.9 ,961 ,
0.550 ,1257.5 ,410.0 ,3.0668 ,32,75.2 ,37.3 ,6,98.3 ,3.0 ,2.0 ,315 ,37.9 ,959 ,
0.649 ,1483.7 ,344.2 ,4.3108 ,32,75.2 ,37.9 ,8,109.2 ,4.8 ,3.6 ,333 ,38.5 ,975 ,
0.635 ,1451.2 ,349.2 ,4.1561 ,32,75.2 ,37.8 ,8,98.3 ,4.5 ,3.4 ,331 ,38.4 ,973 ,
0.618 ,1411.8 ,356.7 ,3.9582 ,32,75.2 ,37.7 ,8,87.3 ,4.2 ,3.1 ,327 ,38.3 ,970 ,
0.602 ,1375.0 ,359.5 ,3.8244 ,32,75.2 ,37.6 ,8,76.4 ,3.7 ,2.7 ,322 ,37.8 ,959 ,
0.569 ,1300.8 ,391.0 ,3.3273 ,32,75.2 ,37.4 ,8,65.5 ,3.3 ,2.3 ,318 ,38.0 ,963 ,
0.506 ,1156.9 ,554.7 ,2.0858 ,32,75.2 ,37.5 ,8,54.6 ,3.0 ,2.1 ,316 ,38.9 ,987 ,
0.736 ,1680.8 ,328.4 ,5.1188 ,32,75.2 ,38.4 ,10,109.2 ,6.3 ,5.2 ,352 ,39.1 ,993 ,
0.720 ,1644.8 ,329.8 ,4.9865 ,32,75.2 ,38.3 ,10,98.3 ,6.0 ,4.9 ,348 ,39.0 ,989 ,
0.701 ,1601.4 ,332.4 ,4.8178 ,32,75.2 ,38.2 ,10,87.3 ,5.6 ,4.5 ,344 ,38.8 ,986 ,
0.682 ,1558.6 ,330.3 ,4.7186 ,32,75.2 ,38.1 ,10,76.4 ,5.2 ,4.0 ,337 ,38.3 ,971 ,
0.649 ,1482.3 ,344.4 ,4.3038 ,32,75.2 ,37.9 ,10,65.5 ,4.6 ,3.6 ,333 ,38.5 ,975 ,
0.622 ,1422.4 ,356.6 ,3.9891 ,32,75.2 ,37.7 ,10,54.6 ,3.8 ,3.3 ,329 ,38.4 ,974 ,
0.469 ,1071.3 ,1012.3 ,1.0583 ,32,75.2 ,38.7 ,10,43.7 ,4.2 ,2.5 ,320 ,40.2 ,1023 ,
0.821 ,1875.2 ,326.4 ,5.7452 ,32,75.2 ,39.1 ,12,109.2 ,7.9 ,6.7 ,371 ,39.8 ,1012 ,
0.803 ,1835.3 ,326.1 ,5.6278 ,32,75.2 ,38.9 ,12,98.3 ,7.6 ,6.4 ,367 ,39.7 ,1008 ,
0.782 ,1787.9 ,326.6 ,5.4737 ,32,75.2 ,38.8 ,12,87.3 ,7.1 ,6.0 ,362 ,39.5 ,1004 ,
0.762 ,1741.8 ,322.9 ,5.3936 ,32,75.2 ,38.6 ,12,76.4 ,6.6 ,5.4 ,355 ,39.0 ,989 ,
0.725 ,1656.5 ,329.3 ,5.0296 ,32,75.2 ,38.4 ,12,65.5 ,6.0 ,5.0 ,349 ,39.0 ,991 ,
0.693 ,1582.4 ,337.6 ,4.6874 ,32,75.2 ,38.2 ,12,54.6 ,5.1 ,4.6 ,344 ,39.1 ,992 ,
0.630 ,1439.9 ,351.2 ,4.1003 ,32,75.2 ,37.7 ,12,43.7 ,4.2 ,3.3 ,330 ,38.3 ,972 ,
0.468 ,1070.3 ,1089.6 ,0.9823 ,32,75.2 ,38.9 ,12,32.8 ,4.2 ,2.7 ,322 ,40.5 ,1031 ,
0.506 ,1156.2 ,591.0 ,1.9563 ,32,62.6 ,38.7 ,6,109.2 ,3.5 ,2.4 ,320 ,39.4 ,1002 ,
0.467 ,1066.5 ,1115.2 ,0.9564 ,32,62.6 ,40.4 ,6,98.3 ,3.4 ,2.6 ,322 ,40.5 ,1030 ,
0.619 ,1415.4 ,378.1 ,3.7431 ,32,62.6 ,38.9 ,8,109.2 ,4.9 ,3.8 ,336 ,39.4 ,1001 ,
0.605 ,1382.1 ,387.1 ,3.5705 ,32,62.6 ,38.8 ,8,98.3 ,4.7 ,3.6 ,333 ,39.3 ,997 ,
0.588 ,1343.0 ,401.4 ,3.3458 ,32,62.6 ,38.7 ,8,87.3 ,4.3 ,3.3 ,329 ,39.2 ,995 ,
0.568 ,1297.9 ,422.4 ,3.0726 ,32,62.6 ,38.6 ,8,76.4 ,4.0 ,3.0 ,326 ,39.1 ,992 ,
0.535 ,1222.6 ,497.0 ,2.4599 ,32,62.6 ,38.6 ,8,65.5 ,3.6 ,2.8 ,324 ,39.5 ,1003 ,
0.488 ,1115.3 ,700.7 ,1.5917 ,32,62.6 ,39.0 ,8,54.6 ,3.1 ,2.3 ,318 ,39.6 ,1005 ,
0.706 ,1612.3 ,347.8 ,4.6357 ,32,62.6 ,39.5 ,10,109.2 ,6.5 ,5.3 ,354 ,40.1 ,1020 ,
0.691 ,1578.0 ,350.9 ,4.4972 ,32,62.6 ,39.4 ,10,98.3 ,6.2 ,5.1 ,350 ,40.0 ,1016 ,
0.673 ,1536.7 ,355.6 ,4.3215 ,32,62.6 ,39.3 ,10,87.3 ,5.8 ,4.7 ,347 ,39.8 ,1012 ,
0.650 ,1486.0 ,363.2 ,4.0918 ,32,62.6 ,39.1 ,10,76.4 ,5.4 ,4.4 ,342 ,39.6 ,1007 ,
0.623 ,1422.5 ,376.3 ,3.7801 ,32,62.6 ,38.9 ,10,65.5 ,4.8 ,3.9 ,336 ,39.4 ,1001 ,
0.590 ,1348.9 ,393.4 ,3.4293 ,32,62.6 ,38.7 ,10,54.6 ,4.1 ,3.2 ,328 ,39.0 ,989 ,
0.790 ,1804.5 ,339.6 ,5.3132 ,32,62.6 ,40.3 ,12,109.2 ,8.1 ,6.9 ,373 ,40.9 ,1041 ,
0.773 ,1766.5 ,340.3 ,5.1913 ,32,62.6 ,40.1 ,12,98.3 ,7.7 ,6.6 ,369 ,40.7 ,1037 ,
0.753 ,1721.2 ,341.6 ,5.0387 ,32,62.6 ,39.9 ,12,87.3 ,7.3 ,6.2 ,364 ,40.6 ,1032 ,
0.729 ,1665.6 ,344.1 ,4.8400 ,32,62.6 ,39.7 ,12,76.4 ,6.8 ,5.8 ,359 ,40.3 ,1026 ,
0.701 ,1602.6 ,341.2 ,4.6968 ,32,62.6 ,39.5 ,12,65.5 ,6.2 ,4.9 ,349 ,39.5 ,1004 ,
0.660 ,1507.0 ,359.8 ,4.1891 ,32,62.6 ,39.2 ,12,54.6 ,5.4 ,4.5 ,344 ,39.7 ,1009 ,
0.615 ,1404.7 ,388.6 ,3.6146 ,32,62.6 ,38.9 ,12,43.7 ,4.4 ,4.0 ,337 ,39.7 ,1009 ,
0.550 ,1257.5 ,529.9 ,2.3731 ,32,50.1 ,40.6 ,8,98.3 ,5.0 ,4.0 ,337 ,41.0 ,1045 ,
0.606 ,1383.7 ,434.2 ,3.1871 ,32,50.1 ,40.8 ,10,76.4 ,5.7 ,4.7 ,346 ,41.2 ,1049 ,
0.577 ,1319.6 ,471.0 ,2.8015 ,32,50.1 ,40.6 ,10,65.5 ,5.2 ,4.3 ,341 ,41.0 ,1045 ,
0.536 ,1224.4 ,577.8 ,2.1192 ,32,50.1 ,40.7 ,10,54.6 ,4.7 ,3.8 ,336 ,41.1 ,1046 ,
0.657 ,1501.5 ,396.0 ,3.7915 ,32,50.1 ,41.1 ,12,65.5 ,6.5 ,5.6 ,357 ,41.6 ,1061 ,
0.620 ,1416.1 ,420.9 ,3.3646 ,32,50.1 ,40.8 ,12,54.6 ,5.8 ,4.9 ,349 ,41.3 ,1052 ,
0.533 ,1218.9 ,651.0 ,1.8725 ,32,50.1 ,41.0 ,12,43.7 ,5.4 ,4.4 ,342 ,42.0 ,1072 ,
0.569 ,1299.6 ,392.2 ,3.3134 ,34,125.3 ,37.3 ,6,109.2 ,3.2 ,2.3 ,319 ,38.0 ,964 ,
0.492 ,1125.1 ,623.8 ,1.8037 ,34,125.3 ,37.4 ,6,87.3 ,2.9 ,2.0 ,315 ,39.0 ,990 ,
0.653 ,1492.9 ,340.6 ,4.3833 ,34,125.3 ,37.5 ,8,109.2 ,4.8 ,3.6 ,333 ,38.3 ,972 ,
0.638 ,1458.0 ,346.1 ,4.2130 ,34,125.3 ,37.5 ,8,98.3 ,4.5 ,3.4 ,330 ,38.3 ,970 ,
0.630 ,1439.6 ,351.4 ,4.0968 ,34,125.3 ,37.4 ,8,87.3 ,4.1 ,3.3 ,330 ,38.3 ,972 ,
0.608 ,1388.2 ,366.5 ,3.7877 ,34,125.3 ,37.4 ,8,76.4 ,3.7 ,3.1 ,327 ,38.4 ,974 ,
0.570 ,1301.9 ,390.0 ,3.3382 ,34,125.3 ,37.3 ,8,65.5 ,3.3 ,2.3 ,318 ,38.0 ,963 ,
0.744 ,1700.2 ,323.9 ,5.2484 ,34,125.3 ,37.9 ,10,109.2 ,6.3 ,5.1 ,351 ,38.8 ,985 ,
0.740 ,1690.8 ,324.0 ,5.2184 ,34,125.3 ,37.9 ,10,98.3 ,5.9 ,5.0 ,350 ,38.8 ,984 ,
