load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.708 ,1616.7 ,327.9 ,4.9300 ,34,125.3 ,37.7 ,10,87.3 ,5.6 ,4.5 ,344 ,38.6 ,979 ,
0.690 ,1576.3 ,337.0 ,4.6769 ,34,125.3 ,37.7 ,10,76.4 ,5.1 ,4.5 ,343 ,39.0 ,989 ,
0.652 ,1490.2 ,341.0 ,4.3705 ,34,125.3 ,37.5 ,10,65.5 ,4.6 ,3.6 ,333 ,38.3 ,972 ,
0.613 ,1400.8 ,357.8 ,3.9145 ,34,125.3 ,37.4 ,10,54.6 ,3.9 ,3.0 ,326 ,38.2 ,967 ,
0.461 ,1053.5 ,1215.7 ,0.8666 ,34,125.3 ,38.4 ,10,43.7 ,4.3 ,2.5 ,320 ,40.4 ,1027 ,
0.834 ,1906.1 ,321.9 ,5.9221 ,34,125.3 ,38.3 ,12,109.2 ,7.8 ,6.6 ,370 ,39.4 ,999 ,
0.827 ,1889.1 ,321.8 ,5.8697 ,34,125.3 ,38.3 ,12,98.3 ,7.4 ,6.5 ,368 ,39.3 ,998 ,
0.807 ,1843.9 ,322.6 ,5.7156 ,34,125.3 ,38.2 ,12,87.3 ,7.0 ,6.2 ,365 ,39.3 ,998 ,
0.766 ,1750.8 ,322.2 ,5.4338 ,34,125.3 ,38.0 ,12,76.4 ,6.6 ,5.5 ,355 ,38.9 ,988 ,
0.732 ,1673.3 ,324.8 ,5.1523 ,34,125.3 ,37.8 ,12,65.5 ,5.9 ,4.9 ,348 ,38.7 ,983 ,
0.689 ,1574.9 ,331.2 ,4.7547 ,34,125.3 ,37.7 ,12,54.6 ,5.1 ,4.2 ,340 ,38.5 ,977 ,
0.526 ,1201.5 ,612.9 ,1.9602 ,34,125.3 ,37.5 ,12,43.7 ,5.5 ,3.7 ,334 ,41.0 ,1044 ,
0.473 ,1080.3 ,1151.8 ,0.9379 ,34,125.3 ,38.3 ,12,32.8 ,4.2 ,3.1 ,327 ,41.1 ,1047 ,
0.547 ,1250.4 ,428.0 ,2.9216 ,34,112.7 ,37.6 ,6,109.2 ,3.3 ,2.2 ,317 ,38.3 ,971 ,
0.496 ,1133.2 ,613.0 ,1.8488 ,34,112.7 ,37.7 ,6,98.3 ,3.3 ,2.1 ,316 ,39.1 ,992 ,
0.488 ,1114.3 ,658.8 ,1.6915 ,34,112.7 ,37.8 ,6,87.3 ,3.0 ,2.0 ,315 ,39.1 ,992 ,
0.644 ,1470.6 ,349.7 ,4.2052 ,34,112.7 ,37.9 ,8,109.2 ,4.8 ,3.7 ,334 ,38.7 ,980 ,
0.627 ,1433.6 ,356.7 ,4.0196 ,34,112.7 ,37.8 ,8,98.3 ,4.5 ,3.4 ,331 ,38.6 ,978 ,
0.611 ,1395.3 ,365.9 ,3.8127 ,34,112.7 ,37.8 ,8,87.3 ,4.2 ,3.2 ,328 ,38.5 ,976 ,
0.597 ,1364.9 ,377.8 ,3.6126 ,34,112.7 ,37.7 ,8,76.4 ,3.8 ,3.0 ,327 ,38.6 ,978 ,
0.565 ,1290.7 ,416.5 ,3.0991 ,34,112.7 ,37.6 ,8,65.5 ,3.3 ,2.7 ,323 ,38.8 ,983 ,
0.462 ,1054.6 ,1196.5 ,0.8814 ,34,112.7 ,38.8 ,8,54.6 ,3.4 ,2.5 ,320 ,40.3 ,1026 ,
0.735 ,1678.8 ,328.8 ,5.1054 ,34,112.7 ,38.3 ,10,109.2 ,6.3 ,5.2 ,352 ,39.2 ,994 ,
0.718 ,1639.5 ,331.3 ,4.9485 ,34,112.7 ,38.2 ,10,98.3 ,6.0 ,4.9 ,348 ,39.1 ,992 ,
0.708 ,1618.9 ,332.9 ,4.8628 ,34,112.7 ,38.2 ,10,87.3 ,5.6 ,4.7 ,347 ,39.0 ,991 ,
0.685 ,1566.3 ,340.1 ,4.6059 ,34,112.7 ,38.1 ,10,76.4 ,5.1 ,4.5 ,343 ,39.1 ,992 ,
0.644 ,1471.0 ,349.7 ,4.2070 ,34,112.7 ,37.9 ,10,65.5 ,4.7 ,3.7 ,334 ,38.7 ,980 ,
0.605 ,1382.6 ,369.4 ,3.7428 ,34,112.7 ,37.7 ,10,54.6 ,4.0 ,3.1 ,327 ,38.5 ,975 ,
0.466 ,1064.4 ,1313.1 ,0.8106 ,34,112.7 ,39.1 ,10,43.7 ,4.2 ,3.0 ,326 ,41.0 ,1045 ,
0.824 ,1883.6 ,325.0 ,5.7948 ,34,112.7 ,38.7 ,12,109.2 ,7.9 ,6.7 ,370 ,39.7 ,1008 ,
0.806 ,1841.6 ,325.0 ,5.6661 ,34,112.7 ,38.6 ,12,98.3 ,7.5 ,6.3 ,366 ,39.6 ,1005 ,
0.795 ,1816.4 ,326.2 ,5.5693 ,34,112.7 ,38.6 ,12,87.3 ,7.1 ,6.2 ,365 ,39.6 ,1006 ,
0.757 ,1729.9 ,326.8 ,5.2928 ,34,112.7 ,38.4 ,12,76.4 ,6.6 ,5.5 ,356 ,39.3 ,997 ,
0.724 ,1653.5 ,330.2 ,5.0083 ,34,112.7 ,38.2 ,12,65.5 ,6.0 ,5.0 ,349 ,39.1 ,992 ,
0.681 ,1556.4 ,337.9 ,4.6058 ,34,112.7 ,38.1 ,12,54.6 ,5.2 ,4.3 ,341 ,38.8 ,986 ,
0.514 ,1175.3 ,689.5 ,1.7046 ,34,112.7 ,38.0 ,12,43.7 ,5.6 ,3.7 ,334 ,41.2 ,1051 ,
0.473 ,1081.8 ,1178.9 ,0.9176 ,34,112.7 ,38.8 ,12,32.8 ,4.2 ,3.2 ,328 ,41.2 ,1051 ,
0.534 ,1219.5 ,467.3 ,2.6095 ,34,100.2 ,38.1 ,6,109.2 ,3.3 ,2.3 ,318 ,38.7 ,982 ,
0.519 ,1185.7 ,503.6 ,2.3544 ,34,100.2 ,38.1 ,6,98.3 ,3.1 ,2.1 ,316 ,38.7 ,982 ,
0.483 ,1102.9 ,700.9 ,1.5735 ,34,100.2 ,38.3 ,6,87.3 ,3.0 ,2.0 ,315 ,39.2 ,995 ,
0.636 ,1453.3 ,354.4 ,4.1011 ,34,100.2 ,38.3 ,8,109.2 ,4.8 ,3.6 ,333 ,38.7 ,982 ,
0.623 ,1423.6 ,361.9 ,3.9336 ,34,100.2 ,38.3 ,8,98.3 ,4.6 ,3.4 ,331 ,38.7 ,982 ,
0.599 ,1368.1 ,383.4 ,3.5686 ,34,100.2 ,38.2 ,8,87.3 ,4.3 ,3.2 ,329 ,38.9 ,987 ,
0.576 ,1316.7 ,404.3 ,3.2569 ,34,100.2 ,38.1 ,8,76.4 ,3.9 ,2.9 ,325 ,38.8 ,985 ,
0.468 ,1069.4 ,1226.1 ,0.8722 ,34,100.2 ,39.5 ,8,65.5 ,4.1 ,3.0 ,326 ,41.0 ,1043 ,
0.454 ,1037.1 ,1775.6 ,0.5841 ,34,100.2 ,40.8 ,8,54.6 ,3.5 ,2.8 ,323 ,40.9 ,1042 ,
0.721 ,1648.0 ,336.2 ,4.9022 ,34,100.2 ,38.8 ,10,109.2 ,6.4 ,5.2 ,352 ,39.5 ,1004 ,
0.712 ,1626.6 ,334.9 ,4.8564 ,34,100.2 ,38.7 ,10,98.3 ,6.1 ,4.9 ,349 ,39.3 ,997 ,
0.686 ,1568.6 ,343.2 ,4.5699 ,34,100.2 ,38.6 ,10,87.3 ,5.7 ,4.6 ,345 ,39.4 ,999 ,
0.673 ,1536.7 ,348.2 ,4.4138 ,34,100.2 ,38.5 ,10,76.4 ,5.2 ,4.5 ,343 ,39.3 ,999 ,
0.644 ,1470.9 ,362.6 ,4.0570 ,34,100.2 ,38.4 ,10,65.5 ,4.7 ,4.1 ,339 ,39.4 ,1001 ,
0.815 ,1862.2 ,326.5 ,5.7032 ,34,100.2 ,39.3 ,12,109.2 ,7.9 ,6.6 ,369 ,39.8 ,1011 ,
0.793 ,1812.9 ,330.3 ,5.4893 ,34,100.2 ,39.2 ,12,98.3 ,7.6 ,6.4 ,367 ,40.0 ,1017 ,
0.771 ,1762.3 ,331.8 ,5.3111 ,34,100.2 ,39.0 ,12,87.3 ,7.2 ,6.1 ,363 ,39.9 ,1015 ,
0.745 ,1703.4 ,333.3 ,5.1100 ,34,100.2 ,38.9 ,12,76.4 ,6.7 ,5.6 ,357 ,39.7 ,1009 ,
0.721 ,1647.7 ,342.7 ,4.8078 ,34,100.2 ,38.8 ,12,65.5 ,6.0 ,5.5 ,356 ,40.1 ,1018 ,
0.672 ,1535.2 ,346.6 ,4.4288 ,34,100.2 ,38.5 ,12,54.6 ,5.3 ,4.4 ,342 ,39.2 ,996 ,
0.502 ,1146.9 ,807.6 ,1.4201 ,34,100.2 ,38.7 ,12,43.7 ,5.8 ,3.7 ,334 ,41.5 ,1057 ,
0.490 ,1120.7 ,724.1 ,1.5476 ,34,87.7 ,39.1 ,6,109.2 ,3.6 ,2.6 ,321 ,40.0 ,1016 ,
0.481 ,1098.8 ,792.5 ,1.3864 ,34,87.7 ,39.2 ,6,98.3 ,3.3 ,2.4 ,319 ,39.9 ,1013 ,
0.615 ,1404.7 ,384.7 ,3.6513 ,34,87.7 ,38.9 ,8,109.2 ,4.9 ,3.9 ,336 ,39.6 ,1005 ,
0.600 ,1371.7 ,395.8 ,3.4657 ,34,87.7 ,38.9 ,8,98.3 ,4.7 ,3.6 ,333 ,39.5 ,1003 ,
0.583 ,1331.7 ,412.4 ,3.2290 ,34,87.7 ,38.8 ,8,87.3 ,4.4 ,3.4 ,330 ,39.4 ,1001 ,
0.561 ,1281.8 ,440.1 ,2.9123 ,34,87.7 ,38.7 ,8,76.4 ,4.0 ,3.1 ,327 ,39.3 ,999 ,
0.706 ,1613.5 ,340.8 ,4.7346 ,34,87.7 ,39.4 ,10,109.2 ,6.5 ,5.0 ,350 ,39.6 ,1006 ,
0.693 ,1582.4 ,344.7 ,4.5907 ,34,87.7 ,39.3 ,10,98.3 ,6.2 ,4.9 ,348 ,39.6 ,1006 ,
0.677 ,1547.2 ,350.3 ,4.4164 ,34,87.7 ,39.2 ,10,87.3 ,5.8 ,4.7 ,346 ,39.6 ,1006 ,
0.647 ,1478.4 ,366.2 ,4.0375 ,34,87.7 ,39.1 ,10,76.4 ,5.4 ,4.4 ,342 ,39.7 ,1009 ,
0.631 ,1440.9 ,375.4 ,3.8381 ,34,87.7 ,39.0 ,10,65.5 ,4.8 ,4.1 ,339 ,39.7 ,1008 ,
0.481 ,1099.9 ,1217.6 ,0.9033 ,34,87.7 ,40.4 ,10,54.6 ,5.2 ,3.8 ,335 ,42.0 ,1072 ,
0.482 ,1101.4 ,938.8 ,1.1732 ,34,87.7 ,39.6 ,10,43.7 ,4.0 ,3.1 ,327 ,40.9 ,1041 ,
0.795 ,1815.8 ,337.2 ,5.3843 ,34,87.7 ,39.9 ,12,109.2 ,8.0 ,6.8 ,372 ,40.7 ,1037 ,
0.777 ,1775.2 ,338.5 ,5.2438 ,34,87.7 ,39.8 ,12,98.3 ,7.7 ,6.5 ,369 ,40.6 ,1034 ,
0.759 ,1735.0 ,336.6 ,5.1549 ,34,87.7 ,39.7 ,12,87.3 ,7.3 ,6.1 ,363 ,40.2 ,1022 ,
0.730 ,1669.0 ,343.1 ,4.8648 ,34,87.7 ,39.5 ,12,76.4 ,6.8 ,5.7 ,359 ,40.3 ,1024 ,
0.709 ,1619.0 ,349.8 ,4.6281 ,34,87.7 ,39.4 ,12,65.5 ,6.1 ,5.5 ,356 ,40.3 ,1026 ,
0.658 ,1502.7 ,362.0 ,4.1513 ,34,87.7 ,39.1 ,12,54.6 ,5.5 ,4.5 ,344 ,39.8 ,1011 ,
0.489 ,1118.5 ,990.6 ,1.1291 ,34,87.7 ,39.8 ,12,43.7 ,5.9 ,3.7 ,334 ,41.7 ,1064 ,
0.482 ,1100.8 ,1046.7 ,1.0517 ,34,87.7 ,39.9 ,12,32.8 ,4.0 ,3.4 ,330 ,41.4 ,1055 ,
0.591 ,1351.4 ,425.7 ,3.1748 ,34,75.2 ,39.7 ,8,109.2 ,5.1 ,4.0 ,338 ,40.3 ,1024 ,
0.577 ,1318.4 ,443.8 ,2.9706 ,34,75.2 ,39.7 ,8,98.3 ,4.8 ,3.8 ,335 ,40.2 ,1023 ,
0.553 ,1262.7 ,498.7 ,2.5320 ,34,75.2 ,39.7 ,8,87.3 ,4.6 ,3.6 ,333 ,40.5 ,1030 ,
0.523 ,1196.1 ,588.8 ,2.0313 ,34,75.2 ,39.7 ,8,76.4 ,4.3 ,3.3 ,330 ,40.5 ,1030 ,
0.684 ,1562.2 ,366.6 ,4.2608 ,34,75.2 ,40.2 ,10,109.2 ,6.6 ,5.5 ,355 ,40.8 ,1039 ,
0.668 ,1527.1 ,372.3 ,4.1014 ,34,75.2 ,40.1 ,10,98.3 ,6.3 ,5.2 ,352 ,40.7 ,1036 ,
0.650 ,1484.8 ,380.8 ,3.8989 ,34,75.2 ,40.0 ,10,87.3 ,6.0 ,4.9 ,349 ,40.6 ,1033 ,
0.627 ,1433.2 ,394.2 ,3.6356 ,34,75.2 ,39.9 ,10,76.4 ,5.5 ,4.5 ,344 ,40.5 ,1029 ,
0.599 ,1367.7 ,418.1 ,3.2711 ,34,75.2 ,39.7 ,10,65.5 ,5.0 ,4.1 ,339 ,40.3 ,1025 ,
0.518 ,1184.5 ,658.0 ,1.8002 ,34,75.2 ,39.9 ,10,54.6 ,4.8 ,3.7 ,334 ,41.1 ,1048 ,
0.493 ,1127.1 ,794.7 ,1.4183 ,34,75.2 ,40.2 ,10,43.7 ,3.9 ,3.1 ,327 ,40.8 ,1037 ,
0.772 ,1763.9 ,349.2 ,5.0513 ,34,75.2 ,40.8 ,12,109.2 ,8.2 ,7.0 ,374 ,41.5 ,1058 ,
0.755 ,1725.2 ,351.0 ,4.9149 ,34,75.2 ,40.7 ,12,98.3 ,7.8 ,6.7 ,370 ,41.3 ,1054 ,
0.739 ,1688.1 ,346.2 ,4.8768 ,34,75.2 ,40.5 ,12,87.3 ,7.4 ,6.1 ,363 ,40.7 ,1035 ,
0.717 ,1638.6 ,351.4 ,4.6631 ,34,75.2 ,40.4 ,12,76.4 ,6.9 ,5.8 ,359 ,40.6 ,1034 ,
0.679 ,1551.6 ,368.3 ,4.2129 ,34,75.2 ,40.2 ,12,65.5 ,6.4 ,5.4 ,354 ,40.8 ,1038 ,
0.645 ,1473.3 ,388.3 ,3.7942 ,34,75.2 ,40.0 ,12,54.6 ,5.6 ,5.0 ,349 ,40.8 ,1039 ,
0.503 ,1149.1 ,862.0 ,1.3331 ,34,75.2 ,40.5 ,12,43.7 ,5.7 ,4.0 ,337 ,41.9 ,1070 ,
0.496 ,1133.9 ,838.5 ,1.3524 ,34,75.2 ,40.3 ,12,32.8 ,3.8 ,3.5 ,332 ,41.3 ,1052 ,
0.550 ,1257.4 ,553.5 ,2.2717 ,34,62.6 ,41.0 ,8,109.2 ,5.3 ,4.2 ,341 ,41.5 ,1058 ,
0.538 ,1229.1 ,591.5 ,2.0780 ,34,62.6 ,41.0 ,8,98.3 ,5.0 ,4.1 ,338 ,41.4 ,1056 ,
0.529 ,1209.2 ,624.5 ,1.9361 ,34,62.6 ,41.1 ,8,87.3 ,4.7 ,3.9 ,337 ,41.4 ,1055 ,
0.511 ,1168.1 ,711.0 ,1.6428 ,34,62.6 ,41.2 ,8,76.4 ,4.4 ,3.6 ,333 ,41.2 ,1051 ,
0.651 ,1487.6 ,405.7 ,3.6664 ,34,62.6 ,41.3 ,10,109.2 ,6.8 ,5.7 ,358 ,41.8 ,1067 ,
0.636 ,1453.5 ,416.1 ,3.4929 ,34,62.6 ,41.2 ,10,98.3 ,6.5 ,5.4 ,355 ,41.7 ,1064 ,
0.618 ,1412.3 ,431.9 ,3.2702 ,34,62.6 ,41.1 ,10,87.3 ,6.2 ,5.1 ,351 ,41.6 ,1061 ,
0.595 ,1360.7 ,458.1 ,2.9703 ,34,62.6 ,41.0 ,10,76.4 ,5.8 ,4.8 ,347 ,41.5 ,1058 ,
0.566 ,1292.3 ,511.5 ,2.5265 ,34,62.6 ,40.9 ,10,65.5 ,5.3 ,4.4 ,342 ,41.4 ,1057 ,
0.536 ,1225.0 ,588.7 ,2.0807 ,34,62.6 ,41.0 ,10,54.6 ,4.7 ,3.9 ,337 ,41.3 ,1051 ,
0.636 ,1453.3 ,412.3 ,3.5248 ,34,62.6 ,41.2 ,12,109.2 ,8.8 ,5.3 ,354 ,41.6 ,1060 ,
0.626 ,1430.7 ,421.7 ,3.3925 ,34,62.6 ,41.1 ,12,98.3 ,8.5 ,5.2 ,352 ,41.6 ,1060 ,
0.711 ,1624.5 ,374.2 ,4.3416 ,34,62.6 ,41.7 ,12,87.3 ,7.6 ,6.5 ,368 ,42.0 ,1072 ,
0.681 ,1557.2 ,388.7 ,4.0061 ,34,62.6 ,41.5 ,12,76.4 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.650 ,1486.4 ,406.0 ,3.6607 ,34,62.6 ,41.3 ,12,65.5 ,6.6 ,5.7 ,358 ,41.8 ,1067 ,
0.617 ,1409.8 ,426.2 ,3.3077 ,34,62.6 ,41.1 ,12,54.6 ,5.9 ,5.0 ,349 ,41.4 ,1054 ,
0.552 ,1261.9 ,565.1 ,2.2330 ,34,62.6 ,41.0 ,12,43.7 ,5.1 ,4.5 ,343 ,41.8 ,1067 ,
0.594 ,1357.5 ,420.2 ,3.2302 ,36,125.3 ,39.4 ,8,109.2 ,5.0 ,4.0 ,337 ,40.2 ,1022 ,
0.579 ,1323.3 ,438.6 ,3.0170 ,36,125.3 ,39.4 ,8,98.3 ,4.8 ,3.8 ,335 ,40.2 ,1021 ,
0.498 ,1137.2 ,801.7 ,1.4186 ,36,125.3 ,39.7 ,8,87.3 ,4.9 ,3.4 ,331 ,41.1 ,1048 ,
0.505 ,1153.8 ,716.4 ,1.6106 ,36,125.3 ,39.6 ,8,76.4 ,4.4 ,3.3 ,330 ,40.9 ,1041 ,
0.486 ,1111.0 ,883.7 ,1.2571 ,36,125.3 ,39.8 ,8,65.5 ,4.0 ,3.1 ,327 ,40.9 ,1040 ,
0.690 ,1576.9 ,360.6 ,4.3731 ,36,125.3 ,39.7 ,10,109.2 ,6.6 ,5.4 ,355 ,40.6 ,1033 ,
0.675 ,1541.4 ,365.7 ,4.2145 ,36,125.3 ,39.7 ,10,98.3 ,6.3 ,5.2 ,352 ,40.5 ,1031 ,
0.664 ,1516.7 ,374.3 ,4.0526 ,36,125.3 ,39.6 ,10,87.3 ,5.9 ,5.1 ,351 ,40.7 ,1035 ,
0.631 ,1441.9 ,388.4 ,3.7126 ,36,125.3 ,39.5 ,10,76.4 ,5.5 ,4.5 ,344 ,40.3 ,1025 ,
0.495 ,1130.3 ,959.2 ,1.1784 ,36,125.3 ,40.0 ,10,65.5 ,5.9 ,3.9 ,336 ,41.9 ,1070 ,
0.485 ,1109.1 ,1128.4 ,0.9828 ,36,125.3 ,40.3 ,10,54.6 ,5.2 ,3.8 ,335 ,42.0 ,1072 ,
0.488 ,1114.6 ,925.8 ,1.2039 ,36,125.3 ,39.9 ,10,43.7 ,3.9 ,3.4 ,330 ,41.2 ,1051 ,
0.784 ,1790.6 ,342.9 ,5.2223 ,36,125.3 ,40.1 ,12,109.2 ,8.1 ,6.9 ,373 ,41.1 ,1047 ,
0.766 ,1750.7 ,344.2 ,5.0866 ,36,125.3 ,40.0 ,12,98.3 ,7.8 ,6.6 ,370 ,41.0 ,1043 ,
0.754 ,1723.5 ,347.6 ,4.9588 ,36,125.3 ,40.0 ,12,87.3 ,7.3 ,6.5 ,368 ,41.1 ,1046 ,
0.722 ,1649.8 ,349.4 ,4.7217 ,36,125.3 ,39.8 ,12,76.4 ,6.9 ,5.8 ,360 ,40.6 ,1033 ,
0.685 ,1565.6 ,361.8 ,4.3275 ,36,125.3 ,39.7 ,12,65.5 ,6.3 ,5.3 ,354 ,40.6 ,1032 ,
0.639 ,1460.9 ,402.6 ,3.6285 ,36,125.3 ,39.6 ,12,54.6 ,5.6 ,5.2 ,352 ,41.3 ,1052 ,
0.500 ,1141.4 ,880.1 ,1.2968 ,36,125.3 ,39.9 ,12,43.7 ,5.8 ,3.9 ,336 ,41.8 ,1067 ,
0.488 ,1116.0 ,942.5 ,1.1842 ,36,125.3 ,40.0 ,12,32.8 ,3.9 ,3.5 ,331 ,41.4 ,1055 ,
0.583 ,1331.9 ,444.9 ,2.9940 ,36,112.7 ,39.8 ,8,109.2 ,5.1 ,4.0 ,338 ,40.5 ,1031 ,
0.530 ,1212.1 ,609.2 ,1.9896 ,36,112.7 ,39.9 ,8,98.3 ,5.1 ,3.9 ,336 ,41.2 ,1051 ,
0.533 ,1217.2 ,582.7 ,2.0888 ,36,112.7 ,39.9 ,8,87.3 ,4.7 ,3.7 ,334 ,41.0 ,1043 ,
0.509 ,1162.5 ,707.5 ,1.6431 ,36,112.7 ,40.0 ,8,76.4 ,4.4 ,3.5 ,332 ,41.0 ,1045 ,
0.685 ,1565.7 ,365.0 ,4.2899 ,36,112.7 ,40.1 ,10,109.2 ,6.6 ,5.4 ,355 ,40.8 ,1037 ,
0.664 ,1518.1 ,376.8 ,4.0295 ,36,112.7 ,40.1 ,10,98.3 ,6.3 ,5.2 ,353 ,40.8 ,1040 ,
0.645 ,1473.9 ,387.1 ,3.8070 ,36,112.7 ,40.0 ,10,87.3 ,6.0 ,4.9 ,349 ,40.7 ,1037 ,
0.629 ,1437.0 ,404.0 ,3.5566 ,36,112.7 ,39.9 ,10,76.4 ,5.5 ,4.9 ,348 ,40.9 ,1043 ,
0.507 ,1157.7 ,816.4 ,1.4180 ,36,112.7 ,40.2 ,10,65.5 ,5.8 ,4.0 ,337 ,41.9 ,1068 ,
0.497 ,1135.0 ,933.8 ,1.2155 ,36,112.7 ,40.4 ,10,54.6 ,5.1 ,3.9 ,337 ,41.9 ,1070 ,
0.495 ,1130.6 ,839.4 ,1.3468 ,36,112.7 ,40.2 ,10,43.7 ,3.8 ,3.4 ,331 ,41.2 ,1050 ,
0.779 ,1780.9 ,343.6 ,5.1834 ,36,112.7 ,40.5 ,12,109.2 ,8.1 ,6.9 ,373 ,41.1 ,1047 ,
0.756 ,1727.0 ,350.5 ,4.9267 ,36,112.7 ,40.4 ,12,98.3 ,7.8 ,6.7 ,370 ,41.3 ,1053 ,
0.734 ,1678.3 ,354.2 ,4.7379 ,36,112.7 ,40.3 ,12,87.3 ,7.4 ,6.3 ,366 ,41.2 ,1050 ,
0.716 ,1635.9 ,361.7 ,4.5223 ,36,112.7 ,40.3 ,12,76.4 ,6.9 ,6.2 ,364 ,41.3 ,1053 ,
0.676 ,1544.7 ,371.6 ,4.1569 ,36,112.7 ,40.1 ,12,65.5 ,6.4 ,5.4 ,355 ,40.9 ,1041 ,
0.639 ,1460.1 ,403.1 ,3.6222 ,36,112.7 ,40.0 ,12,54.6 ,5.6 ,5.2 ,352 ,41.3 ,1052 ,
0.566 ,1293.0 ,507.3 ,2.5489 ,36,112.7 ,39.9 ,12,43.7 ,5.0 ,4.4 ,342 ,41.4 ,1054 ,
0.485 ,1107.1 ,983.2 ,1.1261 ,36,112.7 ,40.5 ,12,32.8 ,4.0 ,3.4 ,330 ,41.3 ,1052 ,
0.552 ,1261.0 ,546.2 ,2.3087 ,36,100.2 ,40.4 ,8,109.2 ,5.3 ,4.2 ,340 ,41.4 ,1056 ,
0.529 ,1208.7 ,634.7 ,1.9046 ,36,100.2 ,40.4 ,8,98.3 ,5.1 ,4.0 ,338 ,41.5 ,1058 ,
0.531 ,1213.3 ,594.1 ,2.0423 ,36,100.2 ,40.4 ,8,87.3 ,4.7 ,3.7 ,335 ,41.0 ,1045 ,
0.510 ,1166.3 ,700.7 ,1.6645 ,36,100.2 ,40.5 ,8,76.4 ,4.4 ,3.5 ,332 ,41.1 ,1047 ,
0.674 ,1539.4 ,374.8 ,4.1074 ,36,100.2 ,40.6 ,10,109.2 ,6.6 ,5.5 ,355 ,41.0 ,1044 ,
0.658 ,1503.3 ,384.0 ,3.9145 ,36,100.2 ,40.5 ,10,98.3 ,6.4 ,5.3 ,353 ,41.0 ,1045 ,
0.632 ,1444.6 ,406.3 ,3.5555 ,36,100.2 ,40.5 ,10,87.3 ,6.1 ,5.0 ,350 ,41.2 ,1049 ,
0.609 ,1391.1 ,427.3 ,3.2553 ,36,100.2 ,40.4 ,10,76.4 ,5.7 ,4.7 ,346 ,41.1 ,1046 ,
0.578 ,1319.6 ,485.6 ,2.7178 ,36,100.2 ,40.3 ,10,65.5 ,5.2 ,4.5 ,344 ,41.4 ,1056 ,
0.514 ,1174.7 ,757.3 ,1.5511 ,36,100.2 ,40.7 ,10,54.6 ,4.9 ,4.1 ,339 ,41.9 ,1069 ,
0.478 ,1092.5 ,1097.9 ,0.9951 ,36,100.2 ,41.3 ,10,43.7 ,4.1 ,3.3 ,329 ,41.3 ,1053 ,
0.760 ,1736.8 ,356.9 ,4.8666 ,36,100.2 ,41.0 ,12,109.2 ,8.2 ,7.1 ,375 ,41.9 ,1069 ,
0.748 ,1708.1 ,353.3 ,4.8342 ,36,100.2 ,41.0 ,12,98.3 ,7.9 ,6.6 ,370 ,41.4 ,1055 ,
0.726 ,1658.1 ,359.9 ,4.6076 ,36,100.2 ,40.9 ,12,87.3 ,7.5 ,6.3 ,366 ,41.4 ,1056 ,
0.696 ,1590.1 ,372.9 ,4.2635 ,36,100.2 ,40.7 ,12,76.4 ,7.0 ,6.0 ,362 ,41.5 ,1059 ,
0.664 ,1518.2 ,385.8 ,3.9349 ,36,100.2 ,40.6 ,12,65.5 ,6.5 ,5.5 ,356 ,41.3 ,1053 ,
0.631 ,1442.3 ,412.1 ,3.4997 ,36,100.2 ,40.5 ,12,54.6 ,5.7 ,5.1 ,351 ,41.4 ,1055 ,
0.570 ,1302.3 ,499.6 ,2.6070 ,36,100.2 ,40.3 ,12,43.7 ,4.9 ,4.4 ,343 ,41.4 ,1055 ,
0.479 ,1095.6 ,1101.5 ,0.9946 ,36,100.2 ,41.3 ,12,32.8 ,4.1 ,3.4 ,331 ,41.4 ,1056 ,
0.544 ,1242.6 ,585.5 ,2.1223 ,36,87.7 ,41.0 ,8,109.2 ,5.3 ,4.3 ,341 ,41.7 ,1063 ,
0.536 ,1224.4 ,607.8 ,2.0144 ,36,87.7 ,41.0 ,8,98.3 ,5.0 ,4.1 ,339 ,41.5 ,1059 ,
0.523 ,1196.0 ,661.9 ,1.8068 ,36,87.7 ,41.1 ,8,87.3 ,4.7 ,3.9 ,337 ,41.5 ,1058 ,
0.649 ,1483.8 ,408.2 ,3.6352 ,36,87.7 ,41.2 ,10,109.2 ,6.8 ,5.7 ,358 ,41.9 ,1069 ,
0.634 ,1448.3 ,420.1 ,3.4475 ,36,87.7 ,41.1 ,10,98.3 ,6.5 ,5.4 ,355 ,41.8 ,1067 ,
0.614 ,1402.6 ,439.4 ,3.1923 ,36,87.7 ,41.1 ,10,87.3 ,6.2 ,5.1 ,351 ,41.7 ,1064 ,
0.591 ,1351.2 ,469.2 ,2.8799 ,36,87.7 ,41.0 ,10,76.4 ,5.8 ,4.8 ,348 ,41.6 ,1062 ,
0.561 ,1280.8 ,532.0 ,2.4073 ,36,87.7 ,41.0 ,10,65.5 ,5.4 ,4.5 ,343 ,41.6 ,1062 ,
0.511 ,1166.7 ,798.7 ,1.4608 ,36,87.7 ,41.4 ,10,54.6 ,4.9 ,4.1 ,339 ,42.0 ,1072 ,
0.756 ,1727.6 ,359.2 ,4.8089 ,36,87.7 ,41.7 ,12,109.2 ,8.2 ,7.1 ,375 ,42.0 ,1072 ,
0.735 ,1680.4 ,365.2 ,4.6015 ,36,87.7 ,41.6 ,12,98.3 ,7.9 ,6.8 ,372 ,42.0 ,1072 ,
0.711 ,1624.5 ,374.2 ,4.3415 ,36,87.7 ,41.5 ,12,87.3 ,7.6 ,6.6 ,368 ,42.0 ,1072 ,
0.681 ,1557.1 ,388.7 ,4.0057 ,36,87.7 ,41.4 ,12,76.4 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.649 ,1482.9 ,408.5 ,3.6302 ,36,87.7 ,41.2 ,12,65.5 ,6.6 ,5.7 ,358 ,41.9 ,1069 ,
0.609 ,1390.6 ,443.6 ,3.1348 ,36,87.7 ,41.0 ,12,54.6 ,5.9 ,5.0 ,350 ,41.6 ,1062 ,
0.552 ,1260.7 ,558.5 ,2.2574 ,36,87.7 ,41.0 ,12,43.7 ,5.1 ,4.4 ,342 ,41.7 ,1062 ,
0.627 ,1433.2 ,432.1 ,3.3172 ,36,75.2 ,42.0 ,10,98.3 ,6.5 ,5.5 ,356 ,42.0 ,1072 ,
0.606 ,1384.6 ,458.6 ,3.0193 ,36,75.2 ,41.9 ,10,87.3 ,6.2 ,5.2 ,352 ,42.0 ,1072 ,
0.580 ,1326.4 ,502.4 ,2.6399 ,36,75.2 ,41.9 ,10,76.4 ,5.9 ,4.9 ,349 ,42.0 ,1072 ,
0.549 ,1255.2 ,586.5 ,2.1402 ,36,75.2 ,41.9 ,10,65.5 ,5.4 ,4.6 ,344 ,42.0 ,1072 ,
0.600 ,1372.0 ,466.8 ,2.9394 ,36,75.2 ,41.9 ,12,54.6 ,6.0 ,5.2 ,352 ,42.0 ,1072 ,
0.543 ,1240.5 ,610.4 ,2.0324 ,36,75.2 ,41.9 ,12,43.7 ,5.2 ,4.5 ,343 ,42.0 ,1072 ,
0.532 ,1215.5 ,659.2 ,1.8439 ,38,125.3 ,41.6 ,8,109.2 ,5.4 ,4.4 ,342 ,42.0 ,1072 ,
0.517 ,1181.1 ,749.3 ,1.5762 ,38,125.3 ,41.7 ,8,98.3 ,5.1 ,4.2 ,340 ,42.0 ,1072 ,
0.499 ,1140.5 ,915.4 ,1.2458 ,38,125.3 ,42.0 ,8,87.3 ,4.9 ,4.0 ,337 ,42.0 ,1072 ,
0.645 ,1474.3 ,414.5 ,3.5564 ,38,125.3 ,41.6 ,10,109.2 ,6.8 ,5.7 ,358 ,42.0 ,1072 ,
0.627 ,1433.3 ,432.0 ,3.3175 ,38,125.3 ,41.6 ,10,98.3 ,6.5 ,5.5 ,356 ,42.0 ,1072 ,
0.606 ,1384.6 ,458.6 ,3.0195 ,38,125.3 ,41.6 ,10,87.3 ,6.2 ,5.2 ,352 ,42.0 ,1072 ,
0.580 ,1326.3 ,502.5 ,2.6396 ,38,125.3 ,41.5 ,10,76.4 ,5.9 ,4.9 ,349 ,42.0 ,1072 ,
0.549 ,1255.2 ,586.4 ,2.1407 ,38,125.3 ,41.5 ,10,65.5 ,5.4 ,4.6 ,344 ,42.0 ,1072 ,
0.511 ,1166.7 ,798.9 ,1.4604 ,38,125.3 ,41.8 ,10,54.6 ,4.9 ,4.1 ,339 ,42.0 ,1072 ,
0.735 ,1680.5 ,365.2 ,4.6020 ,38,125.3 ,41.9 ,12,98.3 ,7.9 ,6.8 ,372 ,42.0 ,1072 ,
0.711 ,1624.5 ,374.2 ,4.3412 ,38,125.3 ,41.9 ,12,87.3 ,7.6 ,6.5 ,368 ,42.0 ,1072 ,
0.681 ,1557.2 ,388.7 ,4.0060 ,38,125.3 ,41.7 ,12,76.4 ,7.2 ,6.1 ,364 ,42.0 ,1072 ,
0.645 ,1474.8 ,414.4 ,3.5593 ,38,125.3 ,41.6 ,12,65.5 ,6.6 ,5.7 ,358 ,42.0 ,1072 ,
0.600 ,1372.0 ,466.8 ,2.9394 ,38,125.3 ,41.5 ,12,54.6 ,6.0 ,5.2 ,352 ,42.0 ,1072 ,
0.543 ,1240.5 ,610.4 ,2.0321 ,38,125.3 ,41.6 ,12,43.7 ,5.2 ,4.5 ,343 ,42.0 ,1072 ,
0.627 ,1433.3 ,432.0 ,3.3175 ,38,112.7 ,42.0 ,10,98.3 ,6.5 ,5.5 ,356 ,42.0 ,1072 ,
0.606 ,1384.6 ,458.6 ,3.0195 ,38,112.7 ,41.9 ,10,87.3 ,6.2 ,5.2 ,352 ,42.0 ,1072 ,
0.580 ,1326.3 ,502.5 ,2.6396 ,38,112.7 ,41.9 ,10,76.4 ,5.9 ,4.9 ,349 ,42.0 ,1072 ,
0.549 ,1255.2 ,586.4 ,2.1407 ,38,112.7 ,41.9 ,10,65.5 ,5.4 ,4.6 ,344 ,42.0 ,1072 ,
0.600 ,1372.0 ,466.8 ,2.9394 ,38,112.7 ,41.9 ,12,54.6 ,6.0 ,5.2 ,352 ,42.0 ,1072 ,
0.543 ,1240.5 ,610.4 ,2.0321 ,38,112.7 ,42.0 ,12,43.7 ,5.2 ,4.5 ,343 ,42.0 ,1072 ,
0.913 ,2085.3 ,271.6 ,7.6773 ,18,62.6 ,27.0 ,8,109.2 ,3.5 ,2.1 ,315 ,27.9 ,725 ,
0.881 ,2014.1 ,274.1 ,7.3473 ,18,50.1 ,29.0 ,8,109.2 ,3.6 ,2.3 ,318 ,29.7 ,764 ,
0.825 ,1886.1 ,279.8 ,6.7403 ,18,37.6 ,31.9 ,8,109.2 ,3.9 ,2.6 ,321 ,32.4 ,824 ,
0.804 ,1838.1 ,275.6 ,6.6682 ,18,37.6 ,31.5 ,8,98.3 ,3.6 ,2.0 ,315 ,31.9 ,813 ,
0.919 ,2099.5 ,271.2 ,7.7412 ,20,87.7 ,26.5 ,8,109.2 ,3.4 ,2.0 ,315 ,27.6 ,717 ,
0.904 ,2065.6 ,272.2 ,7.5889 ,20,75.2 ,27.5 ,8,109.2 ,3.5 ,2.1 ,316 ,28.4 ,736 ,
0.883 ,2016.5 ,273.8 ,7.3658 ,20,62.6 ,28.8 ,8,109.2 ,3.6 ,2.2 ,317 ,29.6 ,762 ,
0.849 ,1939.7 ,276.9 ,7.0057 ,20,50.1 ,30.6 ,8,109.2 ,3.8 ,2.4 ,320 ,31.3 ,800 ,
0.834 ,1904.6 ,274.4 ,6.9415 ,20,50.1 ,30.5 ,8,98.3 ,3.4 ,2.1 ,316 ,31.1 ,795 ,
0.791 ,1806.5 ,286.0 ,6.3159 ,20,37.6 ,33.4 ,8,109.2 ,4.1 ,2.8 ,324 ,33.9 ,860 ,
0.777 ,1774.6 ,282.2 ,6.2880 ,20,37.6 ,33.2 ,8,98.3 ,3.7 ,2.3 ,318 ,33.4 ,847 ,
0.760 ,1736.0 ,281.8 ,6.1604 ,20,37.6 ,32.9 ,8,87.3 ,3.3 ,2.1 ,315 ,33.4 ,848 ,
0.915 ,2091.9 ,271.4 ,7.7069 ,22,125.3 ,26.5 ,8,109.2 ,3.5 ,2.0 ,315 ,27.8 ,722 ,
0.909 ,2076.2 ,271.9 ,7.6357 ,22,112.7 ,27.0 ,8,109.2 ,3.5 ,2.1 ,316 ,28.2 ,730 ,
0.900 ,2056.1 ,272.5 ,7.5451 ,22,100.2 ,27.6 ,8,109.2 ,3.5 ,2.1 ,316 ,28.7 ,741 ,
0.888 ,2029.6 ,273.3 ,7.4254 ,22,87.7 ,28.3 ,8,109.2 ,3.6 ,2.2 ,317 ,29.3 ,755 ,
0.872 ,1993.3 ,274.6 ,7.2589 ,22,75.2 ,29.3 ,8,109.2 ,3.7 ,2.3 ,318 ,30.1 ,773 ,
0.851 ,1944.7 ,276.3 ,7.0394 ,22,62.6 ,30.5 ,8,109.2 ,3.8 ,2.4 ,319 ,31.1 ,795 ,
0.833 ,1904.5 ,274.4 ,6.9408 ,22,62.6 ,30.4 ,8,98.3 ,3.4 ,2.1 ,316 ,31.1 ,795 ,
0.811 ,1852.2 ,279.7 ,6.6229 ,22,50.1 ,32.2 ,8,109.2 ,4.0 ,2.4 ,320 ,32.6 ,829 ,
0.799 ,1825.5 ,279.5 ,6.5305 ,22,50.1 ,32.1 ,8,98.3 ,3.6 ,2.3 ,318 ,32.7 ,832 ,
0.753 ,1721.1 ,296.1 ,5.8121 ,22,37.6 ,34.9 ,8,109.2 ,4.3 ,3.0 ,326 ,35.4 ,896 ,
0.740 ,1690.6 ,294.9 ,5.7327 ,22,37.6 ,34.7 ,8,98.3 ,3.9 ,2.7 ,323 ,35.2 ,891 ,
0.713 ,1628.2 ,291.8 ,5.5803 ,22,37.6 ,34.3 ,8,87.3 ,3.6 ,2.0 ,315 ,34.6 ,877 ,
0.719 ,1643.3 ,291.4 ,5.6386 ,22,37.6 ,34.4 ,10,109.2 ,6.4 ,2.1 ,316 ,34.6 ,877 ,
0.719 ,1644.0 ,291.3 ,5.6431 ,22,37.6 ,34.4 ,10,98.3 ,6.0 ,2.1 ,316 ,34.6 ,877 ,
0.729 ,1665.3 ,292.0 ,5.7029 ,22,37.6 ,34.5 ,10,87.3 ,5.5 ,2.3 ,318 ,34.7 ,881 ,
0.769 ,1758.1 ,297.8 ,5.9043 ,22,37.6 ,35.2 ,10,76.4 ,4.5 ,3.4 ,331 ,35.6 ,902 ,
0.740 ,1691.1 ,291.4 ,5.8041 ,22,37.6 ,34.7 ,10,65.5 ,3.9 ,2.5 ,320 ,34.7 ,880 ,
0.765 ,1749.1 ,297.2 ,5.8854 ,22,37.6 ,35.1 ,12,109.2 ,8.2 ,3.3 ,329 ,35.5 ,900 ,
0.748 ,1709.6 ,292.4 ,5.8471 ,22,37.6 ,34.8 ,12,98.3 ,7.9 ,2.7 ,322 ,34.9 ,884 ,
0.723 ,1652.5 ,291.6 ,5.6664 ,22,37.6 ,34.5 ,12,65.5 ,6.0 ,2.2 ,317 ,34.7 ,879 ,
0.767 ,1753.3 ,297.6 ,5.8923 ,22,37.6 ,35.1 ,12,54.6 ,4.4 ,3.3 ,330 ,35.6 ,902 ,
0.713 ,1630.3 ,291.6 ,5.5906 ,22,37.6 ,34.3 ,12,43.7 ,3.1 ,2.0 ,315 ,34.6 ,877 ,
0.884 ,2019.2 ,273.7 ,7.3777 ,24,125.3 ,28.4 ,8,109.2 ,3.6 ,2.2 ,317 ,29.6 ,760 ,
0.961 ,2195.3 ,286.6 ,7.6594 ,24,125.3 ,28.8 ,10,109.2 ,5.2 ,3.8 ,335 ,30.0 ,771 ,
0.942 ,2152.4 ,283.3 ,7.5988 ,24,125.3 ,28.7 ,10,98.3 ,4.8 ,3.4 ,331 ,29.9 ,768 ,
0.919 ,2101.0 ,279.4 ,7.5188 ,24,125.3 ,28.6 ,10,87.3 ,4.3 ,3.0 ,326 ,29.8 ,765 ,
0.892 ,2038.0 ,275.0 ,7.4114 ,24,125.3 ,28.4 ,10,76.4 ,3.7 ,2.4 ,319 ,29.6 ,762 ,
0.829 ,1894.3 ,274.1 ,6.9119 ,24,125.3 ,28.2 ,10,65.5 ,3.1 ,2.0 ,315 ,31.1 ,796 ,
0.876 ,2002.3 ,274.5 ,7.2955 ,24,112.7 ,28.9 ,8,109.2 ,3.6 ,2.3 ,318 ,30.0 ,770 ,
0.953 ,2176.6 ,285.9 ,7.6118 ,24,112.7 ,29.2 ,10,109.2 ,5.3 ,3.7 ,335 ,30.2 ,775 ,
0.934 ,2133.5 ,283.5 ,7.5246 ,24,112.7 ,29.2 ,10,98.3 ,4.8 ,3.5 ,331 ,30.3 ,777 ,
0.921 ,2103.9 ,281.5 ,7.4728 ,24,112.7 ,29.1 ,10,87.3 ,4.3 ,3.2 ,328 ,30.3 ,777 ,
0.885 ,2022.3 ,275.6 ,7.3369 ,24,112.7 ,28.9 ,10,76.4 ,3.7 ,2.5 ,320 ,30.0 ,770 ,
0.867 ,1980.6 ,275.1 ,7.1997 ,24,100.2 ,29.4 ,8,109.2 ,3.7 ,2.3 ,318 ,30.4 ,780 ,
0.944 ,2156.7 ,287.7 ,7.4968 ,24,100.2 ,29.9 ,10,109.2 ,5.3 ,3.9 ,337 ,31.0 ,793 ,
0.928 ,2120.2 ,283.6 ,7.4750 ,24,100.2 ,29.8 ,10,98.3 ,4.9 ,3.5 ,331 ,30.6 ,783 ,
0.902 ,2061.6 ,280.6 ,7.3478 ,24,100.2 ,29.6 ,10,87.3 ,4.4 ,3.1 ,327 ,30.7 ,785 ,
0.886 ,2023.4 ,278.5 ,7.2648 ,24,100.2 ,29.5 ,10,76.4 ,3.7 ,2.8 ,323 ,30.7 ,786 ,
0.854 ,1952.2 ,276.3 ,7.0660 ,24,87.7 ,30.1 ,8,109.2 ,3.8 ,2.4 ,319 ,31.0 ,794 ,
0.838 ,1914.2 ,273.9 ,6.9886 ,24,87.7 ,30.0 ,8,98.3 ,3.4 ,2.1 ,315 ,30.9 ,791 ,
0.931 ,2127.6 ,288.4 ,7.3782 ,24,87.7 ,30.6 ,10,109.2 ,5.4 ,4.0 ,338 ,31.7 ,808 ,
0.914 ,2087.6 ,283.4 ,7.3659 ,24,87.7 ,30.5 ,10,98.3 ,5.0 ,3.4 ,331 ,31.0 ,793 ,
0.889 ,2031.7 ,280.1 ,7.2523 ,24,87.7 ,30.3 ,10,87.3 ,4.5 ,3.0 ,326 ,31.0 ,792 ,
0.864 ,1975.2 ,277.9 ,7.1089 ,24,87.7 ,30.2 ,10,76.4 ,3.9 ,2.6 ,322 ,31.1 ,796 ,
0.838 ,1915.0 ,277.2 ,6.9077 ,24,75.2 ,31.0 ,8,109.2 ,3.8 ,2.4 ,319 ,31.6 ,807 ,
0.821 ,1875.8 ,276.2 ,6.7924 ,24,75.2 ,30.9 ,8,98.3 ,3.5 ,2.2 ,317 ,31.7 ,810 ,
0.914 ,2087.9 ,289.7 ,7.2065 ,24,75.2 ,31.6 ,10,109.2 ,5.5 ,4.1 ,339 ,32.5 ,828 ,
0.896 ,2047.6 ,286.9 ,7.1367 ,24,75.2 ,31.5 ,10,98.3 ,5.0 ,3.7 ,334 ,32.4 ,824 ,
0.875 ,1999.1 ,283.6 ,7.0477 ,24,75.2 ,31.3 ,10,87.3 ,4.6 ,3.3 ,329 ,32.2 ,820 ,
0.849 ,1939.8 ,279.8 ,6.9323 ,24,75.2 ,31.1 ,10,76.4 ,4.0 ,2.7 ,323 ,31.9 ,814 ,
0.816 ,1865.6 ,275.4 ,6.7750 ,24,75.2 ,30.8 ,10,65.5 ,3.2 ,2.1 ,316 ,31.7 ,808 ,
0.813 ,1858.0 ,281.7 ,6.5949 ,24,62.6 ,32.2 ,8,109.2 ,4.0 ,2.7 ,322 ,32.9 ,837 ,
0.798 ,1822.4 ,279.8 ,6.5135 ,24,62.6 ,32.1 ,8,98.3 ,3.6 ,2.3 ,318 ,32.8 ,833 ,
0.889 ,2030.8 ,292.3 ,6.9466 ,24,62.6 ,32.9 ,10,109.2 ,5.6 ,4.2 ,341 ,33.7 ,856 ,
0.872 ,1992.0 ,289.8 ,6.8737 ,24,62.6 ,32.8 ,10,98.3 ,5.2 ,3.9 ,336 ,33.5 ,852 ,
0.851 ,1945.2 ,286.9 ,6.7811 ,24,62.6 ,32.6 ,10,87.3 ,4.7 ,3.5 ,331 ,33.3 ,847 ,
0.826 ,1888.1 ,283.4 ,6.6614 ,24,62.6 ,32.3 ,10,76.4 ,4.1 ,2.9 ,325 ,33.1 ,840 ,
0.795 ,1816.5 ,279.5 ,6.4993 ,24,62.6 ,32.0 ,10,65.5 ,3.4 ,2.3 ,318 ,32.7 ,833 ,
0.776 ,1773.0 ,289.5 ,6.1245 ,24,50.1 ,33.9 ,8,109.2 ,4.1 ,2.9 ,325 ,34.5 ,874 ,
0.761 ,1738.3 ,286.0 ,6.0781 ,24,50.1 ,33.7 ,8,98.3 ,3.8 ,2.4 ,319 ,34.0 ,863 ,
0.737 ,1684.7 ,285.6 ,5.8991 ,24,50.1 ,33.5 ,8,87.3 ,3.4 ,2.0 ,315 ,33.9 ,861 ,
0.742 ,1695.4 ,285.9 ,5.9308 ,24,50.1 ,33.5 ,10,109.2 ,6.3 ,2.1 ,316 ,34.0 ,862 ,
0.742 ,1696.0 ,285.8 ,5.9342 ,24,50.1 ,33.5 ,10,98.3 ,5.9 ,2.1 ,316 ,34.0 ,862 ,
0.815 ,1862.2 ,293.8 ,6.3380 ,24,50.1 ,34.4 ,10,87.3 ,4.9 ,3.7 ,334 ,35.0 ,886 ,
0.791 ,1808.5 ,291.1 ,6.2121 ,24,50.1 ,34.1 ,10,76.4 ,4.4 ,3.2 ,328 ,34.7 ,879 ,
0.765 ,1748.8 ,286.1 ,6.1119 ,24,50.1 ,33.8 ,10,65.5 ,3.7 ,2.5 ,320 ,34.0 ,863 ,
0.713 ,1628.7 ,313.0 ,5.2043 ,24,37.6 ,36.4 ,8,109.2 ,4.5 ,3.3 ,329 ,36.9 ,933 ,
0.700 ,1599.4 ,312.9 ,5.1110 ,24,37.6 ,36.3 ,8,98.3 ,4.1 ,3.0 ,326 ,36.7 ,928 ,
0.687 ,1568.8 ,308.6 ,5.0839 ,24,37.6 ,36.0 ,8,87.3 ,3.7 ,2.4 ,320 ,36.0 ,913 ,
0.659 ,1506.3 ,313.5 ,4.8054 ,24,37.6 ,35.7 ,8,76.4 ,3.3 ,2.0 ,315 ,36.0 ,911 ,
0.666 ,1522.9 ,311.7 ,4.8856 ,24,37.6 ,35.8 ,10,109.2 ,6.7 ,2.1 ,316 ,36.0 ,911 ,
0.667 ,1523.8 ,311.5 ,4.8917 ,24,37.6 ,35.8 ,10,98.3 ,6.3 ,2.1 ,316 ,35.9 ,910 ,
0.667 ,1524.9 ,311.2 ,4.8994 ,24,37.6 ,35.8 ,10,87.3 ,5.9 ,2.1 ,316 ,35.9 ,910 ,
0.706 ,1612.9 ,312.9 ,5.1544 ,24,37.6 ,36.3 ,10,65.5 ,4.2 ,3.1 ,327 ,36.7 ,931 ,
0.661 ,1509.8 ,312.6 ,4.8296 ,24,37.6 ,35.7 ,10,54.6 ,3.4 ,2.0 ,315 ,35.9 ,910 ,
0.720 ,1644.8 ,312.3 ,5.2663 ,24,37.6 ,36.5 ,12,109.2 ,8.4 ,3.4 ,330 ,36.9 ,934 ,
0.685 ,1566.1 ,310.1 ,5.0502 ,24,37.6 ,36.0 ,12,87.3 ,7.7 ,2.5 ,320 ,36.2 ,916 ,
0.733 ,1675.2 ,313.4 ,5.3443 ,24,37.6 ,36.7 ,12,54.6 ,4.7 ,3.7 ,334 ,37.2 ,941 ,
0.687 ,1569.4 ,309.5 ,5.0702 ,24,37.6 ,36.0 ,12,43.7 ,3.5 ,2.5 ,320 ,36.1 ,915 ,
0.856 ,1956.0 ,278.4 ,7.0258 ,26,125.3 ,30.3 ,8,109.2 ,3.7 ,2.6 ,322 ,31.5 ,803 ,
0.831 ,1898.8 ,274.7 ,6.9124 ,26,125.3 ,30.2 ,8,98.3 ,3.4 ,2.1 ,316 ,31.2 ,798 ,
0.927 ,2119.1 ,288.7 ,7.3409 ,26,125.3 ,30.6 ,10,109.2 ,5.4 ,4.0 ,338 ,31.9 ,812 ,
0.918 ,2097.2 ,287.3 ,7.3007 ,26,125.3 ,30.6 ,10,98.3 ,4.9 ,3.8 ,336 ,31.8 ,811 ,
0.899 ,2053.6 ,284.8 ,7.2108 ,26,125.3 ,30.5 ,10,87.3 ,4.4 ,3.5 ,332 ,31.8 ,811 ,
0.859 ,1963.6 ,278.5 ,7.0516 ,26,125.3 ,30.3 ,10,76.4 ,3.9 ,2.7 ,322 ,31.4 ,802 ,
0.796 ,1819.2 ,279.8 ,6.5008 ,26,125.3 ,30.0 ,10,65.5 ,3.4 ,2.3 ,318 ,32.8 ,834 ,
0.840 ,1919.2 ,278.0 ,6.9033 ,26,112.7 ,30.7 ,8,109.2 ,3.8 ,2.5 ,320 ,31.8 ,810 ,
0.823 ,1881.1 ,275.7 ,6.8230 ,26,112.7 ,30.6 ,8,98.3 ,3.5 ,2.2 ,316 ,31.6 ,806 ,
0.923 ,2110.1 ,288.9 ,7.3046 ,26,112.7 ,31.1 ,10,109.2 ,5.4 ,4.0 ,338 ,32.0 ,816 ,
0.901 ,2059.1 ,286.5 ,7.1866 ,26,112.7 ,31.0 ,10,98.3 ,5.0 ,3.7 ,334 ,32.1 ,819 ,
0.886 ,2024.7 ,284.9 ,7.1077 ,26,112.7 ,30.9 ,10,87.3 ,4.5 ,3.5 ,331 ,32.2 ,819 ,
0.852 ,1946.8 ,279.4 ,6.9674 ,26,112.7 ,30.7 ,10,76.4 ,4.0 ,2.7 ,323 ,31.8 ,811 ,
0.818 ,1869.6 ,275.1 ,6.7965 ,26,112.7 ,30.6 ,10,65.5 ,3.2 ,2.1 ,315 ,31.6 ,806 ,
0.832 ,1900.1 ,278.3 ,6.8268 ,26,100.2 ,31.2 ,8,109.2 ,3.9 ,2.5 ,320 ,32.0 ,815 ,
0.813 ,1858.3 ,277.3 ,6.7013 ,26,100.2 ,31.1 ,8,98.3 ,3.5 ,2.2 ,317 ,32.1 ,818 ,
0.907 ,2072.5 ,288.2 ,7.1918 ,26,100.2 ,31.7 ,10,109.2 ,5.5 ,3.9 ,337 ,32.4 ,824 ,
0.894 ,2042.6 ,286.7 ,7.1247 ,26,100.2 ,31.6 ,10,98.3 ,5.1 ,3.7 ,334 ,32.4 ,824 ,
0.869 ,1986.3 ,284.5 ,6.9826 ,26,100.2 ,31.4 ,10,87.3 ,4.6 ,3.3 ,330 ,32.5 ,827 ,
0.851 ,1945.2 ,282.5 ,6.8862 ,26,100.2 ,31.3 ,10,76.4 ,4.0 ,3.0 ,326 ,32.5 ,826 ,
0.810 ,1850.0 ,276.5 ,6.6905 ,26,100.2 ,31.1 ,10,65.5 ,3.3 ,2.1 ,316 ,32.0 ,815 ,
0.820 ,1874.5 ,280.4 ,6.6862 ,26,87.7 ,31.9 ,8,109.2 ,3.9 ,2.6 ,321 ,32.6 ,829 ,
0.801 ,1829.5 ,279.2 ,6.5514 ,26,87.7 ,31.8 ,8,98.3 ,3.6 ,2.3 ,318 ,32.6 ,830 ,
0.896 ,2047.1 ,291.5 ,7.0222 ,26,87.7 ,32.4 ,10,109.2 ,5.5 ,4.2 ,340 ,33.4 ,848 ,
0.878 ,2006.3 ,289.0 ,6.9428 ,26,87.7 ,32.3 ,10,98.3 ,5.1 ,3.8 ,336 ,33.2 ,845 ,
0.858 ,1961.1 ,284.8 ,6.8852 ,26,87.7 ,32.2 ,10,87.3 ,4.7 ,3.3 ,330 ,32.8 ,834 ,
0.830 ,1897.5 ,282.7 ,6.7117 ,26,87.7 ,32.0 ,10,76.4 ,4.1 ,2.9 ,325 ,32.9 ,836 ,
0.798 ,1822.7 ,278.9 ,6.5349 ,26,87.7 ,31.8 ,10,65.5 ,3.4 ,2.3 ,317 ,32.6 ,830 ,
0.800 ,1827.8 ,282.8 ,6.4626 ,26,75.2 ,32.8 ,8,109.2 ,4.0 ,2.6 ,322 ,33.3 ,845 ,
0.783 ,1789.8 ,282.7 ,6.3317 ,26,75.2 ,32.6 ,8,98.3 ,3.7 ,2.4 ,319 ,33.4 ,848 ,
0.764 ,1746.2 ,280.9 ,6.2157 ,26,75.2 ,32.5 ,8,87.3 ,3.3 ,2.0 ,315 ,33.2 ,844 ,
0.877 ,2005.1 ,293.8 ,6.8243 ,26,75.2 ,33.4 ,10,109.2 ,5.6 ,4.3 ,341 ,34.2 ,868 ,
0.860 ,1965.4 ,291.5 ,6.7424 ,26,75.2 ,33.2 ,10,98.3 ,5.2 ,4.0 ,337 ,34.1 ,864 ,
0.839 ,1917.8 ,288.9 ,6.6392 ,26,75.2 ,33.1 ,10,87.3 ,4.8 ,3.5 ,332 ,33.9 ,860 ,
0.814 ,1859.5 ,283.8 ,6.5522 ,26,75.2 ,32.9 ,10,76.4 ,4.2 ,2.9 ,324 ,33.3 ,846 ,
0.782 ,1786.6 ,282.5 ,6.3233 ,26,75.2 ,32.6 ,10,65.5 ,3.5 ,2.4 ,319 ,33.4 ,848 ,
0.769 ,1756.7 ,287.2 ,6.1172 ,26,62.6 ,33.9 ,8,109.2 ,4.2 ,2.6 ,321 ,34.2 ,866 ,
0.763 ,1743.0 ,287.3 ,6.0672 ,26,62.6 ,33.8 ,8,98.3 ,3.8 ,2.5 ,321 ,34.2 ,867 ,
0.740 ,1691.6 ,287.7 ,5.8792 ,26,62.6 ,33.6 ,8,87.3 ,3.4 ,2.2 ,317 ,34.2 ,868 ,
0.762 ,1741.9 ,288.0 ,6.0481 ,26,62.6 ,33.8 ,10,109.2 ,6.2 ,2.6 ,321 ,34.3 ,870 ,
0.835 ,1907.0 ,296.1 ,6.4395 ,26,62.6 ,34.5 ,10,98.3 ,5.4 ,4.1 ,339 ,35.2 ,892 ,
0.815 ,1861.2 ,293.9 ,6.3324 ,26,62.6 ,34.3 ,10,87.3 ,4.9 ,3.7 ,334 ,35.0 ,887 ,
0.790 ,1805.4 ,291.5 ,6.1936 ,26,62.6 ,34.1 ,10,76.4 ,4.4 ,3.2 ,329 ,34.7 ,880 ,
0.759 ,1735.3 ,289.0 ,6.0050 ,26,62.6 ,33.8 ,10,65.5 ,3.7 ,2.6 ,321 ,34.4 ,873 ,
0.735 ,1679.4 ,302.8 ,5.5458 ,26,50.1 ,35.5 ,8,109.2 ,4.3 ,3.1 ,327 ,36.1 ,913 ,
0.721 ,1647.0 ,302.5 ,5.4445 ,26,50.1 ,35.4 ,8,98.3 ,4.0 ,2.8 ,324 ,35.9 ,909 ,
0.705 ,1610.7 ,299.7 ,5.3738 ,26,50.1 ,35.2 ,8,87.3 ,3.6 ,2.3 ,319 ,35.4 ,897 ,
0.683 ,1560.9 ,302.9 ,5.1527 ,26,50.1 ,35.0 ,8,76.4 ,3.2 ,2.1 ,315 ,35.4 ,898 ,
0.701 ,1601.3 ,299.4 ,5.3488 ,26,50.1 ,35.1 ,10,109.2 ,6.5 ,2.2 ,317 ,35.3 ,895 ,
0.692 ,1580.8 ,300.4 ,5.2621 ,26,50.1 ,35.0 ,10,98.3 ,6.2 ,2.1 ,316 ,35.3 ,895 ,
0.692 ,1581.5 ,300.3 ,5.2665 ,26,50.1 ,35.0 ,10,87.3 ,5.7 ,2.1 ,316 ,35.3 ,895 ,
0.754 ,1722.4 ,303.6 ,5.6735 ,26,50.1 ,35.7 ,10,76.4 ,4.6 ,3.5 ,332 ,36.3 ,919 ,
0.725 ,1657.0 ,302.6 ,5.4763 ,26,50.1 ,35.4 ,10,65.5 ,4.0 ,2.9 ,325 ,35.9 ,910 ,
0.689 ,1573.2 ,303.4 ,5.1856 ,26,50.1 ,35.0 ,10,54.6 ,3.2 ,2.2 ,317 ,35.6 ,901 ,
0.764 ,1746.7 ,302.9 ,5.7657 ,26,50.1 ,35.9 ,12,109.2 ,8.2 ,3.7 ,334 ,36.3 ,918 ,
0.747 ,1707.3 ,303.5 ,5.6247 ,26,50.1 ,35.7 ,12,98.3 ,7.9 ,3.4 ,331 ,36.2 ,918 ,
0.745 ,1702.0 ,301.6 ,5.6437 ,26,50.1 ,35.6 ,12,87.3 ,7.4 ,3.2 ,329 ,36.0 ,911 ,
0.824 ,1883.7 ,308.9 ,6.0978 ,26,50.1 ,36.5 ,12,76.4 ,6.1 ,5.0 ,349 ,37.1 ,941 ,
0.793 ,1812.3 ,306.1 ,5.9201 ,26,50.1 ,36.2 ,12,65.5 ,5.4 ,4.3 ,342 ,36.8 ,931 ,
0.753 ,1720.4 ,303.5 ,5.6679 ,26,50.1 ,35.7 ,12,54.6 ,4.5 ,3.5 ,332 ,36.3 ,919 ,
0.699 ,1596.4 ,302.9 ,5.2701 ,26,50.1 ,35.1 ,12,43.7 ,3.3 ,2.4 ,319 ,35.7 ,904 ,
0.597 ,1364.8 ,364.2 ,3.7470 ,26,37.6 ,37.1 ,6,109.2 ,3.0 ,2.0 ,315 ,37.4 ,947 ,
0.669 ,1527.8 ,342.8 ,4.4572 ,26,37.6 ,38.0 ,8,109.2 ,4.7 ,3.5 ,332 ,38.4 ,973 ,
0.656 ,1499.2 ,345.2 ,4.3436 ,26,37.6 ,37.8 ,8,98.3 ,4.4 ,3.3 ,329 ,38.2 ,968 ,
0.641 ,1464.6 ,348.7 ,4.1995 ,26,37.6 ,37.6 ,8,87.3 ,4.0 ,2.9 ,325 ,38.0 ,963 ,
0.630 ,1438.7 ,345.8 ,4.1608 ,26,37.6 ,37.4 ,8,76.4 ,3.5 ,2.5 ,320 ,37.5 ,949 ,
0.599 ,1367.6 ,364.8 ,3.7491 ,26,37.6 ,37.1 ,8,65.5 ,3.0 ,2.1 ,315 ,37.4 ,949 ,
0.611 ,1397.1 ,351.9 ,3.9699 ,26,37.6 ,37.2 ,10,109.2 ,7.0 ,2.1 ,316 ,37.2 ,943 ,
0.612 ,1398.4 ,351.4 ,3.9797 ,26,37.6 ,37.2 ,10,98.3 ,6.6 ,2.1 ,316 ,37.2 ,943 ,
0.666 ,1522.1 ,343.2 ,4.4357 ,26,37.6 ,38.0 ,10,65.5 ,4.5 ,3.5 ,331 ,38.3 ,972 ,
0.633 ,1446.0 ,351.1 ,4.1186 ,26,37.6 ,37.5 ,10,54.6 ,3.7 ,2.8 ,323 ,37.9 ,960 ,
0.596 ,1360.9 ,366.3 ,3.7155 ,26,37.6 ,37.1 ,10,43.7 ,2.6 ,2.0 ,315 ,37.4 ,948 ,
0.679 ,1550.7 ,336.2 ,4.6130 ,26,37.6 ,38.1 ,12,109.2 ,8.6 ,3.5 ,332 ,38.1 ,967 ,
0.606 ,1385.6 ,357.2 ,3.8789 ,26,37.6 ,37.2 ,12,65.5 ,7.0 ,2.1 ,316 ,37.3 ,946 ,
0.607 ,1387.1 ,356.5 ,3.8906 ,26,37.6 ,37.2 ,12,54.6 ,6.0 ,2.1 ,316 ,37.3 ,946 ,
0.648 ,1480.0 ,347.0 ,4.2650 ,26,37.6 ,37.7 ,12,43.7 ,3.9 ,3.1 ,327 ,38.1 ,965 ,
0.809 ,1848.3 ,282.4 ,6.5439 ,28,125.3 ,32.1 ,8,109.2 ,4.0 ,2.7 ,322 ,33.1 ,841 ,
0.796 ,1819.9 ,280.1 ,6.4976 ,28,125.3 ,32.0 ,8,98.3 ,3.6 ,2.3 ,319 ,32.8 ,835 ,
0.891 ,2035.4 ,292.2 ,6.9650 ,28,125.3 ,32.5 ,10,109.2 ,5.6 ,4.2 ,341 ,33.6 ,854 ,
0.882 ,2015.0 ,291.2 ,6.9196 ,28,125.3 ,32.4 ,10,98.3 ,5.1 ,4.1 ,339 ,33.6 ,854 ,
0.861 ,1968.5 ,289.5 ,6.7992 ,28,125.3 ,32.3 ,10,87.3 ,4.6 ,3.8 ,335 ,33.7 ,855 ,
0.824 ,1881.8 ,284.0 ,6.6270 ,28,125.3 ,32.2 ,10,76.4 ,4.2 ,3.0 ,325 ,33.2 ,844 ,
0.790 ,1804.8 ,280.6 ,6.4310 ,28,125.3 ,32.0 ,10,65.5 ,3.5 ,2.3 ,318 ,33.0 ,839 ,
0.704 ,1608.5 ,296.7 ,5.4219 ,28,125.3 ,31.7 ,10,54.6 ,3.0 ,2.1 ,316 ,35.1 ,889 ,
0.973 ,2222.5 ,304.2 ,7.3053 ,28,125.3 ,32.9 ,12,109.2 ,7.2 ,5.8 ,359 ,34.1 ,865 ,
0.953 ,2176.8 ,301.0 ,7.2318 ,28,125.3 ,32.8 ,12,98.3 ,6.7 ,5.4 ,355 ,34.0 ,862 ,
0.929 ,2122.1 ,297.4 ,7.1365 ,28,125.3 ,32.6 ,12,87.3 ,6.2 ,4.9 ,349 ,33.8 ,859 ,
0.899 ,2055.1 ,293.2 ,7.0091 ,28,125.3 ,32.5 ,12,76.4 ,5.6 ,4.4 ,342 ,33.7 ,855 ,
0.863 ,1971.6 ,288.5 ,6.8346 ,28,125.3 ,32.3 ,12,65.5 ,4.8 ,3.7 ,334 ,33.4 ,849 ,
0.785 ,1792.6 ,294.3 ,6.0910 ,28,125.3 ,32.0 ,12,54.6 ,4.2 ,3.4 ,330 ,35.2 ,891 ,
0.712 ,1627.5 ,300.3 ,5.4206 ,28,125.3 ,31.7 ,12,43.7 ,3.2 ,2.5 ,321 ,35.6 ,901 ,
0.800 ,1828.0 ,284.1 ,6.4343 ,28,112.7 ,32.5 ,8,109.2 ,4.0 ,2.7 ,323 ,33.5 ,851 ,
0.793 ,1812.8 ,283.8 ,6.3885 ,28,112.7 ,32.5 ,8,98.3 ,3.6 ,2.6 ,322 ,33.5 ,851 ,
0.764 ,1745.6 ,281.0 ,6.2122 ,28,112.7 ,32.3 ,8,87.3 ,3.3 ,2.0 ,315 ,33.2 ,844 ,
0.882 ,2016.4 ,293.1 ,6.8784 ,28,112.7 ,32.9 ,10,109.2 ,5.6 ,4.3 ,341 ,34.0 ,863 ,
0.864 ,1974.7 ,290.9 ,6.7889 ,28,112.7 ,32.8 ,10,98.3 ,5.2 ,3.9 ,337 ,33.9 ,860 ,
0.854 ,1950.5 ,290.0 ,6.7264 ,28,112.7 ,32.8 ,10,87.3 ,4.7 ,3.8 ,335 ,33.9 ,860 ,
0.819 ,1871.3 ,284.8 ,6.5696 ,28,112.7 ,32.6 ,10,76.4 ,4.2 ,3.0 ,326 ,33.4 ,849 ,
0.782 ,1787.9 ,282.4 ,6.3309 ,28,112.7 ,32.4 ,10,65.5 ,3.5 ,2.4 ,319 ,33.4 ,847 ,
0.707 ,1616.3 ,296.1 ,5.4594 ,28,112.7 ,32.1 ,10,54.6 ,3.0 ,2.2 ,317 ,35.0 ,888 ,
0.966 ,2208.1 ,303.8 ,7.2691 ,28,112.7 ,33.4 ,12,109.2 ,7.2 ,5.7 ,358 ,34.2 ,868 ,
0.947 ,2164.2 ,301.5 ,7.1774 ,28,112.7 ,33.3 ,12,98.3 ,6.8 ,5.4 ,355 ,34.3 ,869 ,
0.920 ,2103.2 ,298.3 ,7.0506 ,28,112.7 ,33.1 ,12,87.3 ,6.3 ,5.0 ,350 ,34.3 ,869 ,
0.900 ,2057.5 ,296.9 ,6.9304 ,28,112.7 ,33.0 ,12,76.4 ,5.6 ,4.8 ,347 ,34.4 ,872 ,
0.855 ,1954.3 ,289.8 ,6.7438 ,28,112.7 ,32.8 ,12,65.5 ,4.9 ,3.8 ,335 ,33.8 ,858 ,
0.809 ,1848.4 ,284.8 ,6.4905 ,28,112.7 ,32.6 ,12,54.6 ,4.0 ,2.9 ,325 ,33.5 ,851 ,
0.705 ,1610.4 ,302.9 ,5.3163 ,28,112.7 ,32.1 ,12,43.7 ,3.2 ,2.5 ,321 ,35.7 ,906 ,
0.795 ,1815.7 ,284.9 ,6.3719 ,28,100.2 ,33.0 ,8,109.2 ,4.1 ,2.7 ,323 ,33.7 ,855 ,
0.773 ,1767.2 ,285.0 ,6.1999 ,28,100.2 ,32.9 ,8,98.3 ,3.7 ,2.5 ,320 ,33.8 ,858 ,
0.754 ,1723.0 ,283.6 ,6.0752 ,28,100.2 ,32.8 ,8,87.3 ,3.3 ,2.1 ,316 ,33.7 ,855 ,
0.871 ,1991.3 ,294.8 ,6.7538 ,28,100.2 ,33.5 ,10,109.2 ,5.7 ,4.4 ,342 ,34.5 ,875 ,
0.856 ,1955.9 ,291.7 ,6.7062 ,28,100.2 ,33.4 ,10,98.3 ,5.3 ,3.9 ,337 ,34.2 ,867 ,
0.832 ,1900.8 ,290.3 ,6.5481 ,28,100.2 ,33.3 ,10,87.3 ,4.8 ,3.6 ,333 ,34.2 ,868 ,
0.814 ,1860.9 ,289.3 ,6.4320 ,28,100.2 ,33.2 ,10,76.4 ,4.2 ,3.3 ,330 ,34.2 ,868 ,
0.773 ,1766.6 ,284.9 ,6.2007 ,28,100.2 ,32.9 ,10,65.5 ,3.6 ,2.5 ,320 ,33.8 ,858 ,
0.953 ,2177.2 ,305.9 ,7.1179 ,28,100.2 ,34.0 ,12,109.2 ,7.3 ,5.9 ,361 ,35.1 ,889 ,
0.937 ,2141.1 ,302.0 ,7.0896 ,28,100.2 ,33.9 ,12,98.3 ,6.8 ,5.4 ,355 ,34.6 ,878 ,
0.910 ,2079.2 ,299.7 ,6.9385 ,28,100.2 ,33.7 ,12,87.3 ,6.3 ,5.1 ,351 ,34.8 ,881 ,
0.890 ,2032.8 ,297.5 ,6.8332 ,28,100.2 ,33.6 ,12,76.4 ,5.7 ,4.7 ,346 ,34.7 ,880 ,
0.846 ,1932.5 ,291.7 ,6.6257 ,28,100.2 ,33.3 ,12,65.5 ,5.0 ,3.9 ,336 ,34.3 ,870 ,
0.800 ,1828.1 ,287.1 ,6.3684 ,28,100.2 ,33.1 ,12,54.6 ,4.0 ,3.0 ,326 ,34.0 ,862 ,
0.694 ,1586.3 ,307.1 ,5.1657 ,28,100.2 ,32.5 ,12,43.7 ,3.4 ,2.5 ,321 ,36.0 ,912 ,
0.776 ,1773.4 ,289.5 ,6.1265 ,28,87.7 ,33.7 ,8,109.2 ,4.1 ,2.9 ,325 ,34.5 ,874 ,
0.765 ,1747.2 ,287.0 ,6.0874 ,28,87.7 ,33.6 ,8,98.3 ,3.8 ,2.5 ,321 ,34.1 ,866 ,
0.753 ,1719.5 ,288.3 ,5.9646 ,28,87.7 ,33.5 ,8,87.3 ,3.3 ,2.5 ,320 ,34.3 ,871 ,
0.857 ,1958.8 ,297.0 ,6.5955 ,28,87.7 ,34.2 ,10,109.2 ,5.7 ,4.4 ,343 ,35.1 ,889 ,
0.840 ,1919.3 ,292.5 ,6.5618 ,28,87.7 ,34.1 ,10,98.3 ,5.4 ,3.9 ,336 ,34.5 ,875 ,
0.819 ,1872.3 ,291.4 ,6.4250 ,28,87.7 ,33.9 ,10,87.3 ,4.9 ,3.6 ,333 ,34.5 ,876 ,
0.793 ,1812.2 ,290.7 ,6.2330 ,28,87.7 ,33.8 ,10,76.4 ,4.4 ,3.2 ,328 ,34.6 ,877 ,
0.761 ,1738.8 ,288.5 ,6.0271 ,28,87.7 ,33.6 ,10,65.5 ,3.7 ,2.6 ,321 ,34.4 ,871 ,
0.938 ,2143.8 ,307.5 ,6.9723 ,28,87.7 ,34.7 ,12,109.2 ,7.3 ,6.0 ,362 ,35.7 ,905 ,
0.916 ,2093.5 ,301.8 ,6.9364 ,28,87.7 ,34.6 ,12,98.3 ,6.9 ,5.3 ,354 ,35.1 ,888 ,
0.895 ,2045.2 ,299.8 ,6.8213 ,28,87.7 ,34.4 ,12,87.3 ,6.4 ,5.0 ,350 ,35.1 ,889 ,
0.868 ,1983.6 ,298.2 ,6.6510 ,28,87.7 ,34.3 ,12,76.4 ,5.8 ,4.6 ,345 ,35.2 ,892 ,
0.844 ,1928.6 ,296.2 ,6.5103 ,28,87.7 ,34.1 ,12,65.5 ,5.0 ,4.2 ,340 ,35.1 ,890 ,
0.788 ,1801.5 ,290.4 ,6.2043 ,28,87.7 ,33.7 ,12,54.6 ,4.2 ,3.1 ,327 ,34.6 ,876 ,
0.684 ,1563.6 ,311.9 ,5.0126 ,28,87.7 ,33.2 ,12,43.7 ,3.5 ,2.6 ,321 ,36.3 ,920 ,
0.757 ,1730.6 ,294.7 ,5.8716 ,28,75.2 ,34.5 ,8,109.2 ,4.2 ,3.0 ,326 ,35.2 ,892 ,
0.742 ,1695.0 ,291.8 ,5.8090 ,28,75.2 ,34.4 ,8,98.3 ,3.9 ,2.5 ,321 ,34.8 ,881 ,
0.722 ,1650.3 ,293.7 ,5.6195 ,28,75.2 ,34.2 ,8,87.3 ,3.5 ,2.3 ,318 ,34.9 ,885 ,
0.838 ,1913.8 ,300.9 ,6.3604 ,28,75.2 ,35.1 ,10,109.2 ,5.8 ,4.5 ,344 ,35.9 ,910 ,
0.821 ,1875.8 ,299.2 ,6.2696 ,28,75.2 ,35.0 ,10,98.3 ,5.5 ,4.2 ,340 ,35.8 ,906 ,
0.801 ,1829.2 ,297.5 ,6.1492 ,28,75.2 ,34.8 ,10,87.3 ,5.0 ,3.8 ,336 ,35.6 ,901 ,
0.776 ,1772.0 ,295.9 ,5.9884 ,28,75.2 ,34.6 ,10,76.4 ,4.5 ,3.4 ,330 ,35.4 ,896 ,
0.744 ,1700.6 ,294.7 ,5.7713 ,28,75.2 ,34.4 ,10,65.5 ,3.8 ,2.8 ,323 ,35.1 ,891 ,
0.918 ,2098.3 ,310.2 ,6.7644 ,28,75.2 ,35.7 ,12,109.2 ,7.4 ,6.1 ,363 ,36.6 ,927 ,
0.900 ,2055.8 ,307.8 ,6.6796 ,28,75.2 ,35.6 ,12,98.3 ,7.0 ,5.7 ,359 ,36.4 ,923 ,
0.877 ,2004.9 ,305.1 ,6.5719 ,28,75.2 ,35.4 ,12,87.3 ,6.5 ,5.3 ,353 ,36.2 ,918 ,
0.855 ,1954.3 ,300.0 ,6.5135 ,28,75.2 ,35.2 ,12,76.4 ,5.9 ,4.7 ,346 ,35.6 ,903 ,
0.815 ,1862.9 ,298.6 ,6.2382 ,28,75.2 ,34.9 ,12,65.5 ,5.2 ,4.1 ,339 ,35.7 ,904 ,
0.783 ,1788.6 ,298.1 ,5.9994 ,28,75.2 ,34.7 ,12,54.6 ,4.2 ,3.6 ,333 ,35.7 ,904 ,
0.715 ,1633.7 ,293.7 ,5.5618 ,28,75.2 ,34.2 ,12,43.7 ,3.1 ,2.2 ,317 ,34.9 ,883 ,
0.731 ,1669.9 ,304.5 ,5.4839 ,28,62.6 ,35.6 ,8,109.2 ,4.4 ,3.2 ,328 ,36.2 ,917 ,
0.716 ,1636.3 ,304.6 ,5.3715 ,28,62.6 ,35.5 ,8,98.3 ,4.0 ,2.9 ,324 ,36.1 ,913 ,
0.701 ,1602.0 ,302.4 ,5.2979 ,28,62.6 ,35.3 ,8,87.3 ,3.6 ,2.4 ,319 ,35.6 ,903 ,
0.677 ,1546.7 ,306.6 ,5.0453 ,28,62.6 ,35.1 ,8,76.4 ,3.2 ,2.1 ,316 ,35.7 ,904 ,
0.810 ,1851.7 ,307.7 ,6.0171 ,28,62.6 ,36.3 ,10,109.2 ,6.0 ,4.7 ,346 ,37.0 ,937 ,
0.794 ,1814.6 ,306.7 ,5.9171 ,28,62.6 ,36.2 ,10,98.3 ,5.6 ,4.4 ,342 ,36.8 ,933 ,
0.775 ,1769.9 ,305.6 ,5.7915 ,28,62.6 ,36.0 ,10,87.3 ,5.2 ,4.0 ,338 ,36.6 ,928 ,
0.751 ,1715.8 ,304.8 ,5.6301 ,28,62.6 ,35.8 ,10,76.4 ,4.7 ,3.5 ,332 ,36.4 ,922 ,
0.724 ,1653.7 ,300.3 ,5.5070 ,28,62.6 ,35.5 ,10,65.5 ,4.0 ,2.8 ,323 ,35.7 ,904 ,
0.683 ,1560.5 ,306.1 ,5.0979 ,28,62.6 ,35.2 ,10,54.6 ,3.2 ,2.2 ,317 ,35.7 ,906 ,
0.890 ,2033.0 ,315.4 ,6.4468 ,28,62.6 ,37.0 ,12,109.2 ,7.6 ,6.3 ,365 ,37.8 ,957 ,
0.872 ,1991.8 ,313.6 ,6.3522 ,28,62.6 ,36.9 ,12,98.3 ,7.2 ,5.9 ,361 ,37.6 ,954 ,
0.850 ,1942.9 ,311.3 ,6.2410 ,28,62.6 ,36.7 ,12,87.3 ,6.7 ,5.5 ,356 ,37.4 ,948 ,
0.825 ,1884.1 ,308.9 ,6.0998 ,28,62.6 ,36.4 ,12,76.4 ,6.1 ,5.0 ,349 ,37.1 ,941 ,
0.792 ,1809.8 ,302.4 ,5.9859 ,28,62.6 ,36.1 ,12,65.5 ,5.4 ,4.1 ,338 ,36.3 ,918 ,
0.749 ,1711.5 ,304.5 ,5.6205 ,28,62.6 ,35.8 ,12,54.6 ,4.6 ,3.5 ,332 ,36.4 ,921 ,
0.703 ,1606.0 ,310.9 ,5.1660 ,28,62.6 ,35.4 ,12,43.7 ,3.3 ,2.9 ,325 ,36.5 ,925 ,
0.690 ,1577.3 ,326.2 ,4.8348 ,28,50.1 ,37.2 ,8,109.2 ,4.6 ,3.4 ,331 ,37.6 ,954 ,
0.677 ,1546.2 ,328.0 ,4.7147 ,28,50.1 ,37.0 ,8,98.3 ,4.3 ,3.1 ,327 ,37.5 ,950 ,
0.660 ,1508.6 ,330.7 ,4.5623 ,28,50.1 ,36.8 ,8,87.3 ,3.9 ,2.8 ,324 ,37.3 ,945 ,
0.639 ,1460.8 ,335.8 ,4.3496 ,28,50.1 ,36.6 ,8,76.4 ,3.5 ,2.4 ,319 ,37.1 ,940 ,
0.713 ,1629.4 ,324.3 ,5.0250 ,28,50.1 ,37.4 ,10,76.4 ,4.9 ,3.8 ,336 ,37.9 ,960 ,
0.685 ,1565.8 ,326.8 ,4.7906 ,28,50.1 ,37.1 ,10,65.5 ,4.3 ,3.3 ,329 ,37.6 ,952 ,
0.656 ,1499.6 ,326.4 ,4.5937 ,28,50.1 ,36.8 ,10,54.6 ,3.5 ,2.5 ,320 ,36.9 ,935 ,
0.715 ,1633.8 ,319.8 ,5.1080 ,28,50.1 ,37.4 ,12,87.3 ,7.6 ,3.7 ,334 ,37.5 ,951 ,
0.700 ,1600.3 ,322.6 ,4.9610 ,28,50.1 ,37.2 ,12,76.4 ,7.0 ,3.5 ,331 ,37.5 ,951 ,
0.755 ,1725.1 ,323.1 ,5.3398 ,28,50.1 ,37.9 ,12,65.5 ,5.7 ,4.7 ,346 ,38.4 ,973 ,
0.716 ,1635.5 ,324.2 ,5.0456 ,28,50.1 ,37.4 ,12,54.6 ,4.9 ,3.9 ,337 ,37.9 ,961 ,
0.663 ,1514.3 ,329.6 ,4.5947 ,28,50.1 ,36.9 ,12,43.7 ,3.8 ,2.8 ,324 ,37.3 ,945 ,
0.588 ,1344.0 ,431.2 ,3.1167 ,28,37.6 ,39.4 ,8,87.3 ,4.3 ,3.3 ,329 ,39.7 ,1009 ,
0.569 ,1299.6 ,457.3 ,2.8421 ,28,37.6 ,39.3 ,8,76.4 ,4.0 ,3.0 ,326 ,39.6 ,1006 ,
0.519 ,1185.2 ,648.5 ,1.8276 ,28,37.6 ,39.8 ,8,65.5 ,3.7 ,2.8 ,324 ,40.3 ,1025 ,
0.586 ,1339.5 ,434.5 ,3.0829 ,28,37.6 ,39.4 ,10,54.6 ,4.2 ,3.3 ,329 ,39.7 ,1009 ,
0.513 ,1171.1 ,700.9 ,1.6708 ,28,37.6 ,40.0 ,10,43.7 ,3.6 ,2.9 ,324 ,40.5 ,1030 ,
0.607 ,1386.3 ,413.7 ,3.3513 ,28,37.6 ,39.5 ,12,43.7 ,4.5 ,3.6 ,333 ,39.9 ,1013 ,
0.528 ,1206.8 ,564.2 ,2.1387 ,28,37.6 ,39.4 ,12,32.8 ,3.3 ,2.5 ,321 ,39.7 ,1008 ,
0.766 ,1749.9 ,292.2 ,5.9880 ,30,125.3 ,33.9 ,8,109.2 ,4.2 ,2.9 ,325 ,34.9 ,884 ,
0.759 ,1733.4 ,292.4 ,5.9290 ,30,125.3 ,33.9 ,8,98.3 ,3.8 ,2.8 ,324 ,34.9 ,884 ,
0.730 ,1667.3 ,291.4 ,5.7215 ,30,125.3 ,33.8 ,8,87.3 ,3.5 ,2.3 ,318 ,34.7 ,879 ,
0.851 ,1943.5 ,298.4 ,6.5123 ,30,125.3 ,34.3 ,10,109.2 ,5.8 ,4.5 ,343 ,35.4 ,897 ,
0.843 ,1925.3 ,297.9 ,6.4637 ,30,125.3 ,34.3 ,10,98.3 ,5.3 ,4.4 ,342 ,35.4 ,897 ,
0.811 ,1852.6 ,294.8 ,6.2838 ,30,125.3 ,34.1 ,10,87.3 ,5.0 ,3.7 ,335 ,35.1 ,890 ,
0.784 ,1792.2 ,293.1 ,6.1142 ,30,125.3 ,34.0 ,10,76.4 ,4.4 ,3.3 ,329 ,35.0 ,887 ,
0.752 ,1718.1 ,291.5 ,5.8936 ,30,125.3 ,33.9 ,10,65.5 ,3.8 ,2.7 ,322 ,34.8 ,881 ,
0.669 ,1528.8 ,318.3 ,4.8035 ,30,125.3 ,33.6 ,10,54.6 ,3.3 ,2.5 ,320 ,36.6 ,926 ,
0.935 ,2136.1 ,307.9 ,6.9375 ,30,125.3 ,34.7 ,12,109.2 ,7.3 ,6.0 ,362 ,35.9 ,909 ,
0.926 ,2115.0 ,306.7 ,6.8956 ,30,125.3 ,34.7 ,12,98.3 ,6.9 ,5.8 ,360 ,35.8 ,908 ,
0.903 ,2063.6 ,305.0 ,6.7661 ,30,125.3 ,34.6 ,12,87.3 ,6.4 ,5.5 ,356 ,35.9 ,909 ,
0.862 ,1970.6 ,299.4 ,6.5823 ,30,125.3 ,34.4 ,12,76.4 ,5.9 ,4.7 ,346 ,35.4 ,898 ,
0.793 ,1811.2 ,306.5 ,5.9089 ,30,125.3 ,34.1 ,12,65.5 ,5.4 ,4.4 ,342 ,36.8 ,932 ,
0.752 ,1717.5 ,309.0 ,5.5581 ,30,125.3 ,33.9 ,12,54.6 ,4.5 ,3.8 ,336 ,36.9 ,934 ,
0.657 ,1500.6 ,334.7 ,4.4831 ,30,125.3 ,33.5 ,12,43.7 ,3.8 ,2.9 ,325 ,37.5 ,950 ,
0.757 ,1729.9 ,294.9 ,5.8664 ,30,112.7 ,34.3 ,8,109.2 ,4.2 ,3.0 ,326 ,35.2 ,892 ,
0.741 ,1692.8 ,294.6 ,5.7465 ,30,112.7 ,34.2 ,8,98.3 ,3.9 ,2.7 ,323 ,35.1 ,890 ,
0.734 ,1677.4 ,295.8 ,5.6709 ,30,112.7 ,34.2 ,8,87.3 ,3.4 ,2.7 ,322 ,35.2 ,893 ,
0.842 ,1922.9 ,300.0 ,6.4095 ,30,112.7 ,34.7 ,10,109.2 ,5.8 ,4.5 ,344 ,35.8 ,906 ,
0.823 ,1881.6 ,298.8 ,6.2971 ,30,112.7 ,34.7 ,10,98.3 ,5.4 ,4.2 ,340 ,35.7 ,904 ,
0.813 ,1856.6 ,298.2 ,6.2251 ,30,112.7 ,34.6 ,10,87.3 ,4.9 ,4.0 ,338 ,35.6 ,903 ,
0.788 ,1799.5 ,298.1 ,6.0356 ,30,112.7 ,34.5 ,10,76.4 ,4.4 ,3.7 ,334 ,35.7 ,904 ,
0.744 ,1699.3 ,294.6 ,5.7678 ,30,112.7 ,34.3 ,10,65.5 ,3.8 ,2.8 ,323 ,35.1 ,890 ,
0.702 ,1604.3 ,295.1 ,5.4367 ,30,112.7 ,34.1 ,10,54.6 ,3.0 ,2.0 ,315 ,34.9 ,884 ,
0.926 ,2116.4 ,308.1 ,6.8691 ,30,112.7 ,35.2 ,12,109.2 ,7.4 ,6.0 ,362 ,36.1 ,914 ,
0.906 ,2070.2 ,306.7 ,6.7492 ,30,112.7 ,35.1 ,12,98.3 ,7.0 ,5.7 ,358 ,36.2 ,916 ,
0.892 ,2037.1 ,305.6 ,6.6652 ,30,112.7 ,35.0 ,12,87.3 ,6.5 ,5.5 ,356 ,36.2 ,916 ,
0.854 ,1951.5 ,301.2 ,6.4800 ,30,112.7 ,34.8 ,12,76.4 ,5.9 ,4.7 ,347 ,35.8 ,908 ,
0.818 ,1870.1 ,298.1 ,6.2729 ,30,112.7 ,34.6 ,12,65.5 ,5.2 ,4.1 ,339 ,35.6 ,902 ,
0.773 ,1766.4 ,295.4 ,5.9789 ,30,112.7 ,34.4 ,12,54.6 ,4.3 ,3.3 ,329 ,35.3 ,895 ,
0.667 ,1524.6 ,331.2 ,4.6035 ,30,112.7 ,34.0 ,12,43.7 ,3.7 ,3.0 ,326 ,37.5 ,951 ,
0.752 ,1719.1 ,296.2 ,5.8043 ,30,100.2 ,34.8 ,8,109.2 ,4.3 ,3.0 ,326 ,35.4 ,896 ,
0.729 ,1666.0 ,298.6 ,5.5797 ,30,100.2 ,34.7 ,8,98.3 ,4.0 ,2.8 ,323 ,35.5 ,900 ,
0.722 ,1649.4 ,299.0 ,5.5163 ,30,100.2 ,34.7 ,8,87.3 ,3.5 ,2.6 ,322 ,35.5 ,900 ,
0.688 ,1571.4 ,300.4 ,5.2318 ,30,100.2 ,34.5 ,8,76.4 ,3.1 ,2.0 ,315 ,35.3 ,893 ,
0.834 ,1904.6 ,300.4 ,6.3394 ,30,100.2 ,35.3 ,10,109.2 ,5.9 ,4.5 ,343 ,35.9 ,909 ,
0.815 ,1863.3 ,300.0 ,6.2115 ,30,100.2 ,35.2 ,10,98.3 ,5.5 ,4.2 ,340 ,35.9 ,909 ,
0.791 ,1806.9 ,300.4 ,6.0160 ,30,100.2 ,35.1 ,10,87.3 ,5.1 ,3.9 ,336 ,36.0 ,912 ,
0.772 ,1764.7 ,300.6 ,5.8712 ,30,100.2 ,35.0 ,10,76.4 ,4.5 ,3.6 ,333 ,36.0 ,912 ,
0.734 ,1677.1 ,298.6 ,5.6164 ,30,100.2 ,34.7 ,10,65.5 ,3.9 ,2.8 ,324 ,35.6 ,901 ,
0.693 ,1583.7 ,300.0 ,5.2795 ,30,100.2 ,34.5 ,10,54.6 ,3.1 ,2.1 ,316 ,35.3 ,894 ,
0.912 ,2084.0 ,308.4 ,6.7565 ,30,100.2 ,35.7 ,12,109.2 ,7.5 ,5.9 ,361 ,36.4 ,922 ,
0.898 ,2052.5 ,307.4 ,6.6773 ,30,100.2 ,35.7 ,12,98.3 ,7.0 ,5.7 ,358 ,36.4 ,922 ,
0.871 ,1991.4 ,306.3 ,6.5017 ,30,100.2 ,35.5 ,12,87.3 ,6.6 ,5.3 ,354 ,36.5 ,925 ,
0.847 ,1935.4 ,302.9 ,6.3897 ,30,100.2 ,35.4 ,12,76.4 ,6.0 ,4.8 ,347 ,36.2 ,916 ,
0.819 ,1870.5 ,304.7 ,6.1386 ,30,100.2 ,35.2 ,12,65.5 ,5.2 ,4.6 ,345 ,36.6 ,926 ,
0.764 ,1745.1 ,299.0 ,5.8371 ,30,100.2 ,34.9 ,12,54.6 ,4.4 ,3.4 ,330 ,35.8 ,906 ,
0.668 ,1526.7 ,332.4 ,4.5931 ,30,100.2 ,34.5 ,12,43.7 ,3.7 ,3.1 ,327 ,37.6 ,953 ,
0.738 ,1686.5 ,300.0 ,5.6210 ,30,87.7 ,35.5 ,8,109.2 ,4.3 ,3.0 ,326 ,35.8 ,906 ,
0.720 ,1646.2 ,301.3 ,5.4641 ,30,87.7 ,35.3 ,8,98.3 ,4.0 ,2.8 ,323 ,35.7 ,906 ,
0.697 ,1593.6 ,305.8 ,5.2119 ,30,87.7 ,35.2 ,8,87.3 ,3.7 ,2.5 ,321 ,35.9 ,910 ,
0.684 ,1562.2 ,307.3 ,5.0833 ,30,87.7 ,35.1 ,8,76.4 ,3.1 ,2.3 ,318 ,35.9 ,909 ,
0.815 ,1862.4 ,306.4 ,6.0780 ,30,87.7 ,36.0 ,10,109.2 ,5.9 ,4.7 ,346 ,36.8 ,932 ,
0.799 ,1825.0 ,302.2 ,6.0400 ,30,87.7 ,35.8 ,10,98.3 ,5.6 ,4.1 ,339 ,36.2 ,918 ,
0.783 ,1788.8 ,302.3 ,5.9171 ,30,87.7 ,35.7 ,10,87.3 ,5.1 ,3.9 ,337 ,36.2 ,918 ,
0.752 ,1719.4 ,304.1 ,5.6535 ,30,87.7 ,35.6 ,10,76.4 ,4.7 ,3.5 ,332 ,36.3 ,920 ,
0.733 ,1675.3 ,305.2 ,5.4899 ,30,87.7 ,35.4 ,10,65.5 ,3.9 ,3.2 ,329 ,36.3 ,919 ,
0.680 ,1554.6 ,307.2 ,5.0608 ,30,87.7 ,35.1 ,10,54.6 ,3.2 ,2.2 ,317 ,35.8 ,907 ,
0.898 ,2052.5 ,313.7 ,6.5438 ,30,87.7 ,36.5 ,12,109.2 ,7.5 ,6.2 ,365 ,37.4 ,949 ,
0.880 ,2009.7 ,312.0 ,6.4419 ,30,87.7 ,36.4 ,12,98.3 ,7.1 ,5.9 ,361 ,37.3 ,946 ,
0.859 ,1962.7 ,307.8 ,6.3776 ,30,87.7 ,36.2 ,12,87.3 ,6.7 ,5.3 ,354 ,36.8 ,933 ,
0.829 ,1895.0 ,307.6 ,6.1612 ,30,87.7 ,36.1 ,12,76.4 ,6.1 ,5.0 ,349 ,36.9 ,936 ,
0.802 ,1833.7 ,307.6 ,5.9617 ,30,87.7 ,35.9 ,12,65.5 ,5.3 ,4.6 ,345 ,37.0 ,936 ,
0.752 ,1717.3 ,304.1 ,5.6470 ,30,87.7 ,35.6 ,12,54.6 ,4.5 ,3.5 ,332 ,36.3 ,920 ,
0.678 ,1550.3 ,329.0 ,4.7124 ,30,87.7 ,35.2 ,12,43.7 ,3.6 ,3.2 ,329 ,37.6 ,953 ,
0.712 ,1626.7 ,313.4 ,5.1901 ,30,75.2 ,36.2 ,8,109.2 ,4.5 ,3.3 ,329 ,36.9 ,934 ,
0.697 ,1592.7 ,314.6 ,5.0623 ,30,75.2 ,36.1 ,8,98.3 ,4.1 ,3.0 ,326 ,36.8 ,931 ,
0.679 ,1551.6 ,316.7 ,4.8999 ,30,75.2 ,36.0 ,8,87.3 ,3.8 ,2.7 ,322 ,36.6 ,928 ,
0.666 ,1521.4 ,319.0 ,4.7688 ,30,75.2 ,35.9 ,8,76.4 ,3.3 ,2.4 ,320 ,36.6 ,926 ,
0.795 ,1816.3 ,312.7 ,5.8090 ,30,75.2 ,36.8 ,10,109.2 ,6.0 ,4.8 ,347 ,37.6 ,952 ,
0.778 ,1778.6 ,312.2 ,5.6978 ,30,75.2 ,36.7 ,10,98.3 ,5.7 ,4.5 ,343 ,37.4 ,948 ,
0.759 ,1733.2 ,312.0 ,5.5554 ,30,75.2 ,36.6 ,10,87.3 ,5.3 ,4.1 ,339 ,37.3 ,944 ,
0.735 ,1679.3 ,308.6 ,5.4426 ,30,75.2 ,36.4 ,10,76.4 ,4.8 ,3.5 ,331 ,36.7 ,929 ,
0.703 ,1606.0 ,313.7 ,5.1191 ,30,75.2 ,36.2 ,10,65.5 ,4.2 ,3.1 ,327 ,36.8 ,932 ,
0.674 ,1541.1 ,321.6 ,4.7915 ,30,75.2 ,36.0 ,10,54.6 ,3.3 ,2.8 ,323 ,36.9 ,936 ,
0.877 ,2004.8 ,318.2 ,6.3005 ,30,75.2 ,37.4 ,12,109.2 ,7.6 ,6.3 ,366 ,38.3 ,970 ,
0.859 ,1963.4 ,316.6 ,6.2015 ,30,75.2 ,37.3 ,12,98.3 ,7.2 ,6.0 ,362 ,38.1 ,966 ,
0.836 ,1911.2 ,310.7 ,6.1511 ,30,75.2 ,37.1 ,12,87.3 ,6.8 ,5.3 ,353 ,37.4 ,947 ,
0.813 ,1858.6 ,310.5 ,5.9853 ,30,75.2 ,37.0 ,12,76.4 ,6.2 ,4.9 ,349 ,37.3 ,946 ,
0.778 ,1776.9 ,312.2 ,5.6920 ,30,75.2 ,36.7 ,12,65.5 ,5.6 ,4.5 ,343 ,37.4 ,948 ,
0.735 ,1679.8 ,312.3 ,5.3788 ,30,75.2 ,36.4 ,12,54.6 ,4.7 ,3.7 ,334 ,37.1 ,939 ,
0.679 ,1551.4 ,316.7 ,4.8988 ,30,75.2 ,36.0 ,12,43.7 ,3.6 ,2.7 ,322 ,36.6 ,928 ,
0.684 ,1563.2 ,330.5 ,4.7302 ,30,62.6 ,37.3 ,8,109.2 ,4.6 ,3.4 ,331 ,37.8 ,959 ,
0.670 ,1530.7 ,333.2 ,4.5945 ,30,62.6 ,37.2 ,8,98.3 ,4.3 ,3.2 ,328 ,37.7 ,956 ,
0.653 ,1491.5 ,337.2 ,4.4236 ,30,62.6 ,37.0 ,8,87.3 ,3.9 ,2.9 ,324 ,37.6 ,952 ,
0.632 ,1443.5 ,343.7 ,4.2004 ,30,62.6 ,36.9 ,8,76.4 ,3.5 ,2.5 ,320 ,37.4 ,948 ,
0.605 ,1382.5 ,355.2 ,3.8926 ,30,62.6 ,36.7 ,8,65.5 ,3.0 ,2.0 ,315 ,37.2 ,942 ,
0.766 ,1750.6 ,324.1 ,5.4007 ,30,62.6 ,38.0 ,10,109.2 ,6.2 ,5.0 ,349 ,38.6 ,979 ,
0.750 ,1714.8 ,324.5 ,5.2846 ,30,62.6 ,37.8 ,10,98.3 ,5.9 ,4.7 ,346 ,38.5 ,975 ,
0.732 ,1671.6 ,325.4 ,5.1374 ,30,62.6 ,37.7 ,10,87.3 ,5.5 ,4.4 ,341 ,38.3 ,971 ,
0.708 ,1617.2 ,327.7 ,4.9347 ,30,62.6 ,37.5 ,10,76.4 ,5.0 ,3.9 ,336 ,38.1 ,966 ,
