load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.683 ,1560.9 ,323.9 ,4.8195 ,30,62.6 ,37.2 ,10,65.5 ,4.3 ,3.1 ,327 ,37.3 ,945 ,
0.642 ,1467.7 ,340.1 ,4.3153 ,30,62.6 ,37.0 ,10,54.6 ,3.6 ,2.7 ,322 ,37.5 ,950 ,
0.848 ,1936.7 ,326.5 ,5.9309 ,30,62.6 ,38.7 ,12,109.2 ,7.8 ,6.5 ,368 ,39.4 ,1001 ,
0.830 ,1897.2 ,325.6 ,5.8274 ,30,62.6 ,38.6 ,12,98.3 ,7.4 ,6.2 ,364 ,39.2 ,996 ,
0.810 ,1849.7 ,324.7 ,5.6972 ,30,62.6 ,38.4 ,12,87.3 ,7.0 ,5.8 ,359 ,39.0 ,991 ,
0.784 ,1791.7 ,324.1 ,5.5287 ,30,62.6 ,38.1 ,12,76.4 ,6.4 ,5.3 ,353 ,38.8 ,984 ,
0.753 ,1719.5 ,325.0 ,5.2908 ,30,62.6 ,37.9 ,12,65.5 ,5.8 ,4.7 ,347 ,38.5 ,977 ,
0.711 ,1624.7 ,326.5 ,4.9758 ,30,62.6 ,37.5 ,12,54.6 ,4.9 ,3.9 ,337 ,38.0 ,964 ,
0.665 ,1519.9 ,341.6 ,4.4496 ,30,62.6 ,37.2 ,12,43.7 ,3.7 ,3.4 ,330 ,38.2 ,968 ,
0.501 ,1144.7 ,682.5 ,1.6773 ,30,62.6 ,37.0 ,12,32.8 ,3.7 ,2.1 ,316 ,39.5 ,1004 ,
0.542 ,1237.8 ,469.9 ,2.6342 ,30,50.1 ,38.2 ,6,109.2 ,3.3 ,2.0 ,315 ,38.6 ,978 ,
0.501 ,1144.4 ,668.6 ,1.7116 ,30,50.1 ,38.7 ,6,98.3 ,3.2 ,2.0 ,315 ,39.4 ,999 ,
0.557 ,1273.4 ,440.1 ,2.8936 ,30,50.1 ,38.2 ,8,109.2 ,5.2 ,2.2 ,317 ,38.5 ,977 ,
0.627 ,1433.0 ,378.6 ,3.7854 ,30,50.1 ,38.7 ,8,98.3 ,4.5 ,3.5 ,331 ,39.2 ,994 ,
0.611 ,1395.7 ,388.5 ,3.5929 ,30,50.1 ,38.6 ,8,87.3 ,4.2 ,3.2 ,328 ,39.0 ,990 ,
0.591 ,1349.3 ,404.5 ,3.3356 ,30,50.1 ,38.4 ,8,76.4 ,3.8 ,2.8 ,324 ,38.9 ,986 ,
0.564 ,1288.5 ,433.1 ,2.9753 ,30,50.1 ,38.3 ,8,65.5 ,3.3 ,2.3 ,319 ,38.7 ,980 ,
0.483 ,1102.9 ,866.2 ,1.2734 ,30,50.1 ,39.5 ,8,54.6 ,3.2 ,2.0 ,315 ,39.7 ,1009 ,
0.607 ,1387.3 ,382.5 ,3.6268 ,30,50.1 ,38.5 ,10,109.2 ,7.0 ,2.9 ,324 ,38.6 ,979 ,
0.594 ,1356.5 ,394.8 ,3.4360 ,30,50.1 ,38.4 ,10,98.3 ,6.7 ,2.7 ,322 ,38.6 ,979 ,
0.580 ,1325.0 ,409.8 ,3.2335 ,30,50.1 ,38.3 ,10,87.3 ,6.4 ,2.5 ,320 ,38.6 ,979 ,
0.560 ,1278.7 ,437.9 ,2.9199 ,30,50.1 ,38.3 ,10,76.4 ,6.0 ,2.3 ,318 ,38.6 ,979 ,
0.548 ,1252.6 ,458.0 ,2.7352 ,30,50.1 ,38.2 ,10,65.5 ,5.5 ,2.1 ,316 ,38.6 ,979 ,
0.606 ,1383.9 ,392.1 ,3.5293 ,30,50.1 ,38.5 ,10,54.6 ,4.0 ,3.1 ,327 ,39.0 ,989 ,
0.556 ,1271.4 ,446.1 ,2.8497 ,30,50.1 ,38.3 ,10,43.7 ,3.1 ,2.3 ,318 ,38.7 ,981 ,
0.673 ,1538.5 ,358.2 ,4.2945 ,30,50.1 ,39.1 ,12,109.2 ,8.7 ,4.2 ,341 ,39.5 ,1003 ,
0.658 ,1503.6 ,365.2 ,4.1173 ,30,50.1 ,39.0 ,12,98.3 ,8.4 ,4.0 ,338 ,39.5 ,1002 ,
0.658 ,1503.1 ,362.0 ,4.1527 ,30,50.1 ,39.0 ,12,87.3 ,7.9 ,3.9 ,337 ,39.3 ,997 ,
0.743 ,1697.9 ,347.7 ,4.8838 ,30,50.1 ,39.8 ,12,76.4 ,6.7 ,5.6 ,357 ,40.4 ,1026 ,
0.714 ,1630.5 ,351.3 ,4.6416 ,30,50.1 ,39.5 ,12,65.5 ,6.1 ,5.1 ,350 ,40.0 ,1017 ,
0.675 ,1543.2 ,359.4 ,4.2932 ,30,50.1 ,39.2 ,12,54.6 ,5.3 ,4.3 ,342 ,39.6 ,1006 ,
0.629 ,1437.4 ,371.2 ,3.8720 ,30,50.1 ,38.7 ,12,43.7 ,4.2 ,3.3 ,329 ,38.9 ,986 ,
0.495 ,1130.0 ,887.5 ,1.2733 ,30,50.1 ,39.7 ,12,32.8 ,3.8 ,2.8 ,323 ,40.7 ,1036 ,
0.719 ,1641.9 ,310.4 ,5.2896 ,32,125.3 ,35.8 ,8,109.2 ,4.4 ,3.2 ,329 ,36.7 ,929 ,
0.712 ,1627.7 ,310.9 ,5.2353 ,32,125.3 ,35.7 ,8,98.3 ,4.1 ,3.1 ,328 ,36.6 ,928 ,
0.695 ,1589.1 ,313.5 ,5.0681 ,32,125.3 ,35.7 ,8,87.3 ,3.7 ,2.9 ,325 ,36.6 ,928 ,
0.660 ,1508.8 ,317.8 ,4.7477 ,32,125.3 ,35.5 ,8,76.4 ,3.3 ,2.2 ,317 ,36.3 ,920 ,
0.806 ,1842.1 ,309.2 ,5.9569 ,32,125.3 ,36.1 ,10,109.2 ,6.0 ,4.7 ,347 ,37.2 ,942 ,
0.798 ,1823.8 ,309.2 ,5.8986 ,32,125.3 ,36.1 ,10,98.3 ,5.6 ,4.6 ,345 ,37.2 ,941 ,
0.778 ,1777.6 ,310.4 ,5.7269 ,32,125.3 ,36.0 ,10,87.3 ,5.2 ,4.4 ,342 ,37.2 ,943 ,
0.742 ,1694.8 ,308.8 ,5.4885 ,32,125.3 ,35.9 ,10,76.4 ,4.7 ,3.6 ,333 ,36.8 ,931 ,
0.710 ,1621.4 ,310.7 ,5.2179 ,32,125.3 ,35.7 ,10,65.5 ,4.1 ,3.1 ,327 ,36.6 ,927 ,
0.669 ,1527.9 ,316.2 ,4.8324 ,32,125.3 ,35.5 ,10,54.6 ,3.4 ,2.4 ,319 ,36.4 ,921 ,
0.535 ,1221.9 ,499.5 ,2.4464 ,32,125.3 ,35.3 ,10,43.7 ,3.4 ,2.1 ,316 ,38.9 ,986 ,
0.893 ,2039.9 ,314.8 ,6.4801 ,32,125.3 ,36.5 ,12,109.2 ,7.6 ,6.3 ,365 ,37.7 ,955 ,
0.884 ,2020.8 ,314.1 ,6.4333 ,32,125.3 ,36.5 ,12,98.3 ,7.1 ,6.1 ,363 ,37.6 ,954 ,
0.863 ,1971.2 ,313.6 ,6.2860 ,32,125.3 ,36.4 ,12,87.3 ,6.6 ,5.8 ,360 ,37.7 ,955 ,
0.822 ,1878.5 ,309.6 ,6.0669 ,32,125.3 ,36.2 ,12,76.4 ,6.2 ,5.0 ,350 ,37.2 ,943 ,
0.786 ,1795.8 ,308.4 ,5.8228 ,32,125.3 ,36.0 ,12,65.5 ,5.5 ,4.4 ,342 ,37.0 ,938 ,
0.729 ,1666.9 ,326.0 ,5.1133 ,32,125.3 ,35.8 ,12,54.6 ,4.7 ,4.3 ,341 ,38.3 ,971 ,
0.620 ,1417.8 ,384.2 ,3.6905 ,32,125.3 ,35.5 ,12,43.7 ,4.3 ,3.4 ,330 ,39.2 ,995 ,
0.709 ,1621.2 ,314.7 ,5.1512 ,32,112.7 ,36.1 ,8,109.2 ,4.5 ,3.3 ,329 ,37.0 ,936 ,
0.693 ,1584.0 ,316.9 ,4.9983 ,32,112.7 ,36.1 ,8,98.3 ,4.2 ,3.0 ,326 ,36.9 ,935 ,
0.675 ,1542.3 ,319.4 ,4.8282 ,32,112.7 ,36.0 ,8,87.3 ,3.8 ,2.7 ,322 ,36.8 ,931 ,
0.652 ,1489.8 ,324.4 ,4.5930 ,32,112.7 ,35.9 ,8,76.4 ,3.4 ,2.3 ,318 ,36.6 ,928 ,
0.797 ,1820.8 ,312.0 ,5.8359 ,32,112.7 ,36.6 ,10,109.2 ,6.0 ,4.8 ,347 ,37.5 ,950 ,
0.779 ,1780.6 ,312.1 ,5.7057 ,32,112.7 ,36.5 ,10,98.3 ,5.7 ,4.5 ,344 ,37.4 ,948 ,
0.769 ,1758.2 ,312.5 ,5.6267 ,32,112.7 ,36.4 ,10,87.3 ,5.2 ,4.4 ,342 ,37.4 ,948 ,
0.733 ,1675.2 ,312.9 ,5.3539 ,32,112.7 ,36.2 ,10,76.4 ,4.8 ,3.7 ,334 ,37.1 ,940 ,
0.702 ,1603.0 ,315.6 ,5.0799 ,32,112.7 ,36.1 ,10,65.5 ,4.2 ,3.1 ,328 ,36.9 ,935 ,
0.662 ,1512.5 ,321.6 ,4.7036 ,32,112.7 ,35.9 ,10,54.6 ,3.4 ,2.5 ,320 ,36.7 ,929 ,
0.525 ,1199.6 ,537.8 ,2.2303 ,32,112.7 ,35.7 ,10,43.7 ,3.5 ,2.1 ,316 ,39.1 ,991 ,
0.888 ,2028.1 ,315.6 ,6.4251 ,32,112.7 ,37.0 ,12,109.2 ,7.6 ,6.3 ,365 ,37.8 ,959 ,
0.864 ,1974.0 ,315.5 ,6.2576 ,32,112.7 ,36.9 ,12,98.3 ,7.2 ,6.0 ,362 ,37.9 ,962 ,
0.848 ,1937.3 ,315.3 ,6.1449 ,32,112.7 ,36.8 ,12,87.3 ,6.7 ,5.8 ,359 ,38.0 ,962 ,
0.813 ,1858.4 ,312.5 ,5.9472 ,32,112.7 ,36.6 ,12,76.4 ,6.2 ,5.1 ,351 ,37.6 ,953 ,
0.779 ,1779.1 ,311.8 ,5.7063 ,32,112.7 ,36.5 ,12,65.5 ,5.5 ,4.5 ,343 ,37.4 ,947 ,
0.734 ,1677.7 ,312.8 ,5.3627 ,32,112.7 ,36.3 ,12,54.6 ,4.7 ,3.7 ,334 ,37.1 ,940 ,
0.627 ,1433.0 ,382.5 ,3.7467 ,32,112.7 ,35.9 ,12,43.7 ,4.2 ,3.6 ,333 ,39.3 ,999 ,
0.706 ,1613.9 ,316.5 ,5.0987 ,32,100.2 ,36.6 ,8,109.2 ,4.5 ,3.3 ,329 ,37.1 ,939 ,
0.689 ,1573.7 ,319.6 ,4.9233 ,32,100.2 ,36.6 ,8,98.3 ,4.2 ,3.0 ,327 ,37.1 ,939 ,
0.664 ,1517.2 ,327.6 ,4.6317 ,32,100.2 ,36.4 ,8,87.3 ,3.9 ,2.8 ,323 ,37.2 ,942 ,
0.652 ,1490.0 ,333.6 ,4.4670 ,32,100.2 ,36.4 ,8,76.4 ,3.4 ,2.7 ,322 ,37.3 ,945 ,
0.789 ,1802.9 ,312.9 ,5.7610 ,32,100.2 ,37.1 ,10,109.2 ,6.1 ,4.7 ,346 ,37.6 ,952 ,
0.773 ,1766.9 ,314.0 ,5.6272 ,32,100.2 ,37.0 ,10,98.3 ,5.7 ,4.5 ,344 ,37.6 ,953 ,
0.747 ,1707.6 ,317.1 ,5.3856 ,32,100.2 ,36.9 ,10,87.3 ,5.4 ,4.2 ,340 ,37.7 ,955 ,
0.734 ,1677.4 ,318.4 ,5.2687 ,32,100.2 ,36.8 ,10,76.4 ,4.8 ,4.0 ,338 ,37.7 ,954 ,
0.698 ,1595.9 ,326.1 ,4.8943 ,32,100.2 ,36.6 ,10,65.5 ,4.2 ,3.6 ,333 ,37.8 ,957 ,
0.652 ,1488.9 ,330.6 ,4.5029 ,32,100.2 ,36.4 ,10,54.6 ,3.5 ,2.6 ,321 ,37.1 ,940 ,
0.515 ,1176.2 ,588.5 ,1.9988 ,32,100.2 ,36.2 ,10,43.7 ,3.6 ,2.1 ,316 ,39.3 ,996 ,
0.871 ,1990.3 ,319.8 ,6.2239 ,32,100.2 ,37.6 ,12,109.2 ,7.7 ,6.4 ,367 ,38.5 ,977 ,
0.853 ,1949.4 ,317.1 ,6.1482 ,32,100.2 ,37.4 ,12,98.3 ,7.3 ,6.0 ,361 ,38.2 ,968 ,
0.829 ,1895.0 ,317.5 ,5.9677 ,32,100.2 ,37.3 ,12,87.3 ,6.8 ,5.7 ,358 ,38.3 ,970 ,
0.813 ,1857.1 ,318.1 ,5.8389 ,32,100.2 ,37.2 ,12,76.4 ,6.2 ,5.4 ,355 ,38.3 ,971 ,
0.769 ,1756.3 ,316.2 ,5.5546 ,32,100.2 ,37.0 ,12,65.5 ,5.6 ,4.6 ,344 ,37.8 ,958 ,
0.725 ,1656.7 ,318.2 ,5.2068 ,32,100.2 ,36.7 ,12,54.6 ,4.8 ,3.8 ,335 ,37.5 ,951 ,
0.624 ,1426.0 ,387.1 ,3.6838 ,32,100.2 ,36.4 ,12,43.7 ,4.2 ,3.6 ,333 ,39.4 ,1002 ,
0.599 ,1368.4 ,362.4 ,3.7762 ,32,87.7 ,36.8 ,6,109.2 ,3.0 ,2.0 ,315 ,37.3 ,946 ,
0.685 ,1566.2 ,324.6 ,4.8258 ,32,87.7 ,37.2 ,8,109.2 ,4.6 ,3.2 ,328 ,37.4 ,948 ,
0.671 ,1534.2 ,328.6 ,4.6685 ,32,87.7 ,37.1 ,8,98.3 ,4.3 ,3.0 ,326 ,37.4 ,948 ,
0.654 ,1495.2 ,335.5 ,4.4570 ,32,87.7 ,37.0 ,8,87.3 ,3.9 ,2.8 ,324 ,37.5 ,950 ,
0.628 ,1434.1 ,348.2 ,4.1191 ,32,87.7 ,36.9 ,8,76.4 ,3.5 ,2.5 ,320 ,37.5 ,951 ,
0.600 ,1371.2 ,362.5 ,3.7829 ,32,87.7 ,36.8 ,8,65.5 ,3.0 ,2.1 ,315 ,37.4 ,947 ,
0.769 ,1757.7 ,322.7 ,5.4463 ,32,87.7 ,37.7 ,10,109.2 ,6.2 ,5.0 ,349 ,38.5 ,976 ,
0.753 ,1720.3 ,323.8 ,5.3127 ,32,87.7 ,37.6 ,10,98.3 ,5.8 ,4.7 ,346 ,38.4 ,974 ,
0.736 ,1681.7 ,321.4 ,5.2326 ,32,87.7 ,37.5 ,10,87.3 ,5.4 ,4.2 ,340 ,38.0 ,963 ,
0.708 ,1618.6 ,327.4 ,4.9445 ,32,87.7 ,37.3 ,10,76.4 ,5.0 ,3.9 ,336 ,38.1 ,965 ,
0.685 ,1565.1 ,332.9 ,4.7014 ,32,87.7 ,37.2 ,10,65.5 ,4.3 ,3.6 ,332 ,38.0 ,964 ,
0.646 ,1477.1 ,349.6 ,4.2250 ,32,87.7 ,37.0 ,10,54.6 ,3.6 ,3.1 ,328 ,38.2 ,968 ,
0.503 ,1149.2 ,666.5 ,1.7243 ,32,87.7 ,37.0 ,10,43.7 ,3.8 ,2.1 ,316 ,39.5 ,1003 ,
0.855 ,1953.4 ,324.3 ,6.0240 ,32,87.7 ,38.3 ,12,109.2 ,7.7 ,6.5 ,368 ,39.1 ,993 ,
0.835 ,1907.1 ,319.9 ,5.9623 ,32,87.7 ,38.1 ,12,98.3 ,7.4 ,5.9 ,361 ,38.6 ,978 ,
0.819 ,1871.3 ,320.3 ,5.8428 ,32,87.7 ,38.0 ,12,87.3 ,6.9 ,5.7 ,358 ,38.6 ,978 ,
0.787 ,1799.2 ,323.0 ,5.5711 ,32,87.7 ,37.8 ,12,76.4 ,6.4 ,5.3 ,353 ,38.7 ,981 ,
0.754 ,1723.9 ,323.3 ,5.3319 ,32,87.7 ,37.6 ,12,65.5 ,5.7 ,4.7 ,346 ,38.4 ,974 ,
0.722 ,1648.7 ,332.8 ,4.9540 ,32,87.7 ,37.4 ,12,54.6 ,4.8 ,4.5 ,343 ,38.8 ,983 ,
0.656 ,1497.9 ,338.2 ,4.4289 ,32,87.7 ,37.0 ,12,43.7 ,3.9 ,3.0 ,326 ,37.7 ,956 ,
0.472 ,1079.2 ,1247.2 ,0.8653 ,32,87.7 ,38.4 ,12,32.8 ,4.2 ,2.4 ,319 ,40.5 ,1031 ,
0.572 ,1307.5 ,403.8 ,3.2379 ,32,75.2 ,37.5 ,6,109.2 ,3.2 ,2.1 ,316 ,38.0 ,964 ,
0.662 ,1512.7 ,348.7 ,4.3378 ,32,75.2 ,38.0 ,8,109.2 ,4.7 ,3.6 ,333 ,38.6 ,979 ,
0.648 ,1479.6 ,353.8 ,4.1823 ,32,75.2 ,37.9 ,8,98.3 ,4.4 ,3.3 ,330 ,38.5 ,976 ,
0.629 ,1437.4 ,362.6 ,3.9638 ,32,75.2 ,37.8 ,8,87.3 ,4.1 ,3.0 ,326 ,38.4 ,974 ,
0.613 ,1399.7 ,366.3 ,3.8212 ,32,75.2 ,37.7 ,8,76.4 ,3.7 ,2.6 ,321 ,38.0 ,964 ,
0.581 ,1326.8 ,396.2 ,3.3485 ,32,75.2 ,37.5 ,8,65.5 ,3.2 ,2.2 ,317 ,38.1 ,966 ,
0.748 ,1709.4 ,333.3 ,5.1285 ,32,75.2 ,38.6 ,10,109.2 ,6.3 ,5.1 ,351 ,39.2 ,996 ,
0.732 ,1672.7 ,334.8 ,4.9961 ,32,75.2 ,38.4 ,10,98.3 ,6.0 ,4.8 ,347 ,39.1 ,993 ,
0.712 ,1627.4 ,330.9 ,4.9178 ,32,75.2 ,38.3 ,10,87.3 ,5.6 ,4.1 ,339 ,38.4 ,975 ,
0.691 ,1579.9 ,335.8 ,4.7044 ,32,75.2 ,38.1 ,10,76.4 ,5.1 ,3.9 ,336 ,38.4 ,974 ,
0.660 ,1507.9 ,349.4 ,4.3157 ,32,75.2 ,38.0 ,10,65.5 ,4.5 ,3.5 ,332 ,38.6 ,978 ,
0.633 ,1445.3 ,362.7 ,3.9848 ,32,75.2 ,37.8 ,10,54.6 ,3.7 ,3.1 ,328 ,38.5 ,977 ,
0.487 ,1113.7 ,824.3 ,1.3511 ,32,75.2 ,38.2 ,10,43.7 ,3.9 ,2.1 ,316 ,39.8 ,1011 ,
0.833 ,1903.4 ,331.6 ,5.7399 ,32,75.2 ,39.2 ,12,109.2 ,7.8 ,6.6 ,370 ,39.9 ,1015 ,
0.815 ,1863.0 ,331.3 ,5.6233 ,32,75.2 ,39.0 ,12,98.3 ,7.5 ,6.3 ,366 ,39.8 ,1011 ,
0.794 ,1813.8 ,331.7 ,5.4682 ,32,75.2 ,38.9 ,12,87.3 ,7.1 ,5.9 ,361 ,39.7 ,1007 ,
0.772 ,1763.3 ,328.3 ,5.3705 ,32,75.2 ,38.7 ,12,76.4 ,6.5 ,5.3 ,353 ,39.1 ,992 ,
0.736 ,1681.6 ,334.4 ,5.0287 ,32,75.2 ,38.5 ,12,65.5 ,5.9 ,4.9 ,348 ,39.1 ,994 ,
0.702 ,1604.3 ,343.4 ,4.6724 ,32,75.2 ,38.2 ,12,54.6 ,5.0 ,4.4 ,343 ,39.2 ,995 ,
0.640 ,1462.0 ,356.9 ,4.0968 ,32,75.2 ,37.8 ,12,43.7 ,4.0 ,3.2 ,328 ,38.4 ,975 ,
0.480 ,1096.4 ,1113.7 ,0.9845 ,32,75.2 ,39.1 ,12,32.8 ,4.1 ,2.6 ,321 ,40.7 ,1035 ,
0.494 ,1127.9 ,837.9 ,1.3461 ,32,62.6 ,39.6 ,6,109.2 ,3.5 ,2.5 ,321 ,40.3 ,1025 ,
0.631 ,1441.9 ,383.6 ,3.7583 ,32,62.6 ,39.0 ,8,109.2 ,4.9 ,3.7 ,334 ,39.5 ,1004 ,
0.618 ,1411.7 ,392.4 ,3.5972 ,32,62.6 ,38.9 ,8,98.3 ,4.6 ,3.5 ,332 ,39.5 ,1002 ,
0.601 ,1372.5 ,406.4 ,3.3774 ,32,62.6 ,38.8 ,8,87.3 ,4.3 ,3.2 ,329 ,39.4 ,999 ,
0.579 ,1323.9 ,429.0 ,3.0858 ,32,62.6 ,38.7 ,8,76.4 ,3.9 ,2.9 ,325 ,39.2 ,996 ,
0.552 ,1260.3 ,473.6 ,2.6609 ,32,62.6 ,38.7 ,8,65.5 ,3.4 ,2.5 ,320 ,39.2 ,994 ,
0.479 ,1095.6 ,1110.6 ,0.9865 ,32,62.6 ,40.5 ,8,54.6 ,3.2 ,2.6 ,321 ,40.6 ,1034 ,
0.718 ,1640.6 ,353.2 ,4.6455 ,32,62.6 ,39.7 ,10,109.2 ,6.4 ,5.3 ,353 ,40.3 ,1024 ,
0.703 ,1605.6 ,356.3 ,4.5067 ,32,62.6 ,39.6 ,10,98.3 ,6.1 ,5.0 ,349 ,40.1 ,1020 ,
0.684 ,1563.6 ,361.1 ,4.3300 ,32,62.6 ,39.4 ,10,87.3 ,5.7 ,4.7 ,346 ,40.0 ,1016 ,
0.662 ,1512.2 ,368.9 ,4.0996 ,32,62.6 ,39.2 ,10,76.4 ,5.3 ,4.3 ,341 ,39.8 ,1011 ,
0.633 ,1447.3 ,382.5 ,3.7836 ,32,62.6 ,39.0 ,10,65.5 ,4.7 ,3.8 ,335 ,39.6 ,1005 ,
0.597 ,1363.0 ,410.2 ,3.3227 ,32,62.6 ,38.8 ,10,54.6 ,4.1 ,3.2 ,328 ,39.3 ,998 ,
0.491 ,1122.9 ,1043.1 ,1.0764 ,32,62.6 ,40.3 ,10,43.7 ,3.9 ,3.1 ,327 ,41.3 ,1052 ,
0.802 ,1832.3 ,345.1 ,5.3088 ,32,62.6 ,40.4 ,12,109.2 ,8.0 ,6.8 ,372 ,41.0 ,1045 ,
0.785 ,1794.0 ,345.8 ,5.1882 ,32,62.6 ,40.2 ,12,98.3 ,7.7 ,6.5 ,368 ,40.9 ,1041 ,
0.765 ,1748.0 ,347.1 ,5.0361 ,32,62.6 ,40.1 ,12,87.3 ,7.2 ,6.1 ,363 ,40.7 ,1035 ,
0.740 ,1691.6 ,349.7 ,4.8377 ,32,62.6 ,39.9 ,12,76.4 ,6.7 ,5.7 ,358 ,40.5 ,1029 ,
0.716 ,1635.2 ,345.8 ,4.7284 ,32,62.6 ,39.6 ,12,65.5 ,6.1 ,4.9 ,348 ,39.7 ,1008 ,
0.670 ,1530.5 ,365.9 ,4.1832 ,32,62.6 ,39.3 ,12,54.6 ,5.3 ,4.4 ,342 ,39.8 ,1012 ,
0.500 ,1143.6 ,929.4 ,1.2305 ,32,62.6 ,40.0 ,12,43.7 ,5.8 ,3.3 ,329 ,41.4 ,1055 ,
0.501 ,1145.8 ,827.2 ,1.3851 ,32,62.6 ,39.6 ,12,32.8 ,3.7 ,2.9 ,325 ,40.8 ,1039 ,
0.548 ,1252.9 ,605.0 ,2.0708 ,32,50.1 ,40.9 ,8,98.3 ,5.0 ,3.9 ,337 ,41.5 ,1059 ,
0.533 ,1217.0 ,677.2 ,1.7972 ,32,50.1 ,41.1 ,8,87.3 ,4.7 ,3.7 ,335 ,41.5 ,1059 ,
0.520 ,1187.4 ,740.1 ,1.6043 ,32,50.1 ,41.3 ,8,76.4 ,4.3 ,3.5 ,331 ,41.3 ,1054 ,
0.638 ,1458.4 ,423.0 ,3.4475 ,32,50.1 ,41.1 ,10,87.3 ,6.0 ,5.0 ,350 ,41.5 ,1058 ,
0.616 ,1408.4 ,443.3 ,3.1773 ,32,50.1 ,40.9 ,10,76.4 ,5.6 ,4.6 ,345 ,41.3 ,1054 ,
0.588 ,1342.5 ,483.2 ,2.7784 ,32,50.1 ,40.8 ,10,65.5 ,5.1 ,4.2 ,340 ,41.2 ,1050 ,
0.697 ,1593.1 ,390.2 ,4.0832 ,32,50.1 ,41.6 ,12,76.4 ,7.0 ,6.0 ,362 ,42.0 ,1072 ,
0.668 ,1525.3 ,403.9 ,3.7762 ,32,50.1 ,41.3 ,12,65.5 ,6.5 ,5.5 ,356 ,41.7 ,1065 ,
0.551 ,1258.5 ,626.5 ,2.0090 ,32,50.1 ,41.1 ,12,43.7 ,5.1 ,4.2 ,341 ,42.0 ,1072 ,
0.573 ,1308.2 ,403.2 ,3.2445 ,34,125.3 ,37.3 ,6,109.2 ,3.2 ,2.1 ,316 ,38.0 ,964 ,
0.667 ,1524.0 ,344.3 ,4.4270 ,34,125.3 ,37.6 ,8,109.2 ,4.7 ,3.5 ,332 ,38.4 ,974 ,
0.652 ,1488.7 ,349.6 ,4.2579 ,34,125.3 ,37.5 ,8,98.3 ,4.4 ,3.3 ,329 ,38.3 ,972 ,
0.641 ,1463.9 ,356.9 ,4.1018 ,34,125.3 ,37.5 ,8,87.3 ,4.0 ,3.2 ,328 ,38.5 ,975 ,
0.618 ,1411.9 ,372.5 ,3.7901 ,34,125.3 ,37.4 ,8,76.4 ,3.6 ,3.0 ,326 ,38.5 ,977 ,
0.490 ,1120.0 ,789.7 ,1.4182 ,34,125.3 ,37.7 ,8,65.5 ,3.9 ,2.1 ,316 ,39.7 ,1009 ,
0.466 ,1063.9 ,1508.2 ,0.7054 ,34,125.3 ,39.0 ,8,54.6 ,3.4 ,2.4 ,319 ,40.6 ,1033 ,
0.757 ,1730.5 ,328.4 ,5.2689 ,34,125.3 ,38.0 ,10,109.2 ,6.2 ,5.0 ,350 ,38.9 ,988 ,
0.751 ,1716.5 ,328.9 ,5.2187 ,34,125.3 ,37.9 ,10,98.3 ,5.8 ,4.9 ,349 ,38.9 ,987 ,
0.731 ,1669.5 ,333.1 ,5.0115 ,34,125.3 ,37.9 ,10,87.3 ,5.5 ,4.7 ,346 ,39.0 ,988 ,
0.705 ,1611.7 ,339.9 ,4.7411 ,34,125.3 ,37.8 ,10,76.4 ,5.0 ,4.4 ,342 ,39.0 ,990 ,
0.664 ,1517.4 ,345.2 ,4.3961 ,34,125.3 ,37.6 ,10,65.5 ,4.5 ,3.5 ,332 ,38.4 ,974 ,
0.503 ,1148.2 ,764.0 ,1.5029 ,34,125.3 ,37.7 ,10,54.6 ,5.0 ,2.7 ,322 ,40.4 ,1027 ,
0.473 ,1080.5 ,1228.1 ,0.8798 ,34,125.3 ,38.4 ,10,43.7 ,4.1 ,2.4 ,319 ,40.5 ,1031 ,
0.847 ,1935.8 ,326.8 ,5.9237 ,34,125.3 ,38.4 ,12,109.2 ,7.8 ,6.5 ,369 ,39.4 ,1001 ,
0.838 ,1913.7 ,327.0 ,5.8519 ,34,125.3 ,38.3 ,12,98.3 ,7.4 ,6.4 ,367 ,39.4 ,1001 ,
0.810 ,1850.0 ,324.6 ,5.6999 ,34,125.3 ,38.2 ,12,87.3 ,7.0 ,5.8 ,359 ,39.0 ,990 ,
0.778 ,1778.7 ,326.8 ,5.4421 ,34,125.3 ,38.1 ,12,76.4 ,6.5 ,5.4 ,354 ,39.0 ,990 ,
0.744 ,1700.1 ,329.3 ,5.1631 ,34,125.3 ,37.9 ,12,65.5 ,5.8 ,4.8 ,347 ,38.8 ,985 ,
0.700 ,1600.0 ,335.8 ,4.7655 ,34,125.3 ,37.7 ,12,54.6 ,5.0 ,4.1 ,339 ,38.6 ,979 ,
0.548 ,1251.9 ,577.4 ,2.1681 ,34,125.3 ,37.5 ,12,43.7 ,5.2 ,3.6 ,333 ,41.1 ,1046 ,
0.562 ,1284.3 ,426.6 ,3.0106 ,34,112.7 ,37.7 ,6,109.2 ,3.2 ,2.1 ,316 ,38.4 ,973 ,
0.663 ,1514.2 ,347.9 ,4.3520 ,34,112.7 ,38.0 ,8,109.2 ,4.7 ,3.6 ,332 ,38.6 ,978 ,
0.641 ,1465.3 ,359.9 ,4.0719 ,34,112.7 ,37.9 ,8,98.3 ,4.5 ,3.3 ,330 ,38.6 ,980 ,
0.624 ,1425.3 ,369.3 ,3.8589 ,34,112.7 ,37.8 ,8,87.3 ,4.1 ,3.1 ,327 ,38.6 ,978 ,
0.608 ,1389.2 ,383.9 ,3.6190 ,34,112.7 ,37.8 ,8,76.4 ,3.7 ,2.9 ,325 ,38.7 ,982 ,
0.484 ,1105.5 ,875.3 ,1.2630 ,34,112.7 ,38.2 ,8,65.5 ,4.0 ,2.1 ,316 ,39.8 ,1012 ,
0.748 ,1709.5 ,333.3 ,5.1289 ,34,112.7 ,38.4 ,10,109.2 ,6.3 ,5.1 ,351 ,39.2 ,996 ,
0.731 ,1670.0 ,335.6 ,4.9759 ,34,112.7 ,38.3 ,10,98.3 ,6.0 ,4.8 ,347 ,39.2 ,994 ,
0.711 ,1624.7 ,338.6 ,4.7983 ,34,112.7 ,38.2 ,10,87.3 ,5.6 ,4.5 ,343 ,39.0 ,990 ,
0.696 ,1589.6 ,345.7 ,4.5983 ,34,112.7 ,38.1 ,10,76.4 ,5.1 ,4.4 ,342 ,39.2 ,996 ,
0.656 ,1498.1 ,354.0 ,4.2319 ,34,112.7 ,38.0 ,10,65.5 ,4.6 ,3.6 ,333 ,38.7 ,983 ,
0.494 ,1128.7 ,870.1 ,1.2972 ,34,112.7 ,38.3 ,10,54.6 ,5.1 ,2.7 ,322 ,40.6 ,1032 ,
0.484 ,1105.2 ,1023.6 ,1.0797 ,34,112.7 ,38.6 ,10,43.7 ,4.0 ,2.6 ,321 ,40.6 ,1033 ,
0.842 ,1923.4 ,328.5 ,5.8549 ,34,112.7 ,38.8 ,12,109.2 ,7.8 ,6.6 ,369 ,39.6 ,1006 ,
0.819 ,1870.8 ,329.9 ,5.6710 ,34,112.7 ,38.7 ,12,98.3 ,7.5 ,6.3 ,365 ,39.7 ,1008 ,
0.806 ,1840.7 ,331.4 ,5.5543 ,34,112.7 ,38.6 ,12,87.3 ,7.0 ,6.1 ,363 ,39.7 ,1009 ,
0.769 ,1757.7 ,331.5 ,5.3019 ,34,112.7 ,38.5 ,12,76.4 ,6.5 ,5.4 ,355 ,39.4 ,999 ,
0.735 ,1680.3 ,334.8 ,5.0190 ,34,112.7 ,38.3 ,12,65.5 ,5.9 ,4.9 ,348 ,39.2 ,994 ,
0.692 ,1581.8 ,342.7 ,4.6160 ,34,112.7 ,38.1 ,12,54.6 ,5.1 ,4.2 ,340 ,38.9 ,988 ,
0.537 ,1226.1 ,638.2 ,1.9211 ,34,112.7 ,38.0 ,12,43.7 ,5.3 ,3.6 ,333 ,41.3 ,1052 ,
0.481 ,1098.2 ,1345.9 ,0.8159 ,34,112.7 ,39.2 ,12,32.8 ,4.0 ,3.1 ,327 ,41.5 ,1057 ,
0.548 ,1252.0 ,466.5 ,2.6839 ,34,100.2 ,38.1 ,6,109.2 ,3.3 ,2.2 ,317 ,38.8 ,984 ,
0.533 ,1217.8 ,501.2 ,2.4296 ,34,100.2 ,38.1 ,6,98.3 ,3.1 ,2.0 ,315 ,38.8 ,984 ,
0.465 ,1062.2 ,1287.5 ,0.8250 ,34,100.2 ,39.7 ,6,87.3 ,3.1 ,2.0 ,315 ,40.0 ,1018 ,
0.653 ,1491.1 ,356.7 ,4.1801 ,34,100.2 ,38.4 ,8,109.2 ,4.8 ,3.6 ,333 ,38.8 ,985 ,
0.633 ,1447.4 ,367.6 ,3.9374 ,34,100.2 ,38.4 ,8,98.3 ,4.5 ,3.3 ,330 ,38.8 ,985 ,
0.612 ,1397.8 ,387.0 ,3.6115 ,34,100.2 ,38.3 ,8,87.3 ,4.2 ,3.2 ,328 ,39.0 ,989 ,
0.590 ,1347.1 ,406.5 ,3.3137 ,34,100.2 ,38.2 ,8,76.4 ,3.8 ,2.8 ,324 ,38.9 ,987 ,
0.482 ,1100.5 ,1036.7 ,1.0616 ,34,100.2 ,39.1 ,8,65.5 ,4.0 ,2.5 ,320 ,40.5 ,1031 ,
0.477 ,1090.1 ,1122.0 ,0.9716 ,34,100.2 ,39.3 ,8,54.6 ,3.3 ,2.4 ,320 ,40.5 ,1030 ,
0.738 ,1685.7 ,336.4 ,5.0106 ,34,100.2 ,38.9 ,10,109.2 ,6.3 ,5.0 ,350 ,39.3 ,999 ,
0.722 ,1650.6 ,340.2 ,4.8513 ,34,100.2 ,38.8 ,10,98.3 ,6.0 ,4.8 ,347 ,39.4 ,1000 ,
0.699 ,1596.2 ,348.2 ,4.5842 ,34,100.2 ,38.7 ,10,87.3 ,5.7 ,4.6 ,344 ,39.5 ,1002 ,
0.683 ,1560.1 ,353.9 ,4.4077 ,34,100.2 ,38.6 ,10,76.4 ,5.1 ,4.3 ,342 ,39.5 ,1002 ,
0.653 ,1493.2 ,369.1 ,4.0457 ,34,100.2 ,38.5 ,10,65.5 ,4.6 ,4.0 ,338 ,39.5 ,1004 ,
0.482 ,1100.3 ,1200.3 ,0.9167 ,34,100.2 ,39.5 ,10,54.6 ,5.2 ,2.9 ,325 ,41.1 ,1047 ,
0.490 ,1120.5 ,951.4 ,1.1778 ,34,100.2 ,39.0 ,10,43.7 ,3.9 ,2.8 ,323 ,40.8 ,1038 ,
0.825 ,1886.2 ,331.7 ,5.6865 ,34,100.2 ,39.3 ,12,109.2 ,7.9 ,6.5 ,368 ,39.9 ,1014 ,
0.812 ,1854.5 ,332.8 ,5.5717 ,34,100.2 ,39.3 ,12,98.3 ,7.5 ,6.3 ,366 ,39.9 ,1015 ,
0.784 ,1792.1 ,336.0 ,5.3329 ,34,100.2 ,39.1 ,12,87.3 ,7.1 ,6.0 ,362 ,40.0 ,1016 ,
0.768 ,1755.6 ,339.1 ,5.1774 ,34,100.2 ,39.0 ,12,76.4 ,6.5 ,5.8 ,359 ,40.0 ,1018 ,
0.735 ,1680.4 ,346.3 ,4.8517 ,34,100.2 ,38.9 ,12,65.5 ,5.9 ,5.4 ,355 ,40.1 ,1020 ,
0.682 ,1558.4 ,352.4 ,4.4224 ,34,100.2 ,38.6 ,12,54.6 ,5.2 ,4.3 ,341 ,39.3 ,999 ,
0.525 ,1198.9 ,725.1 ,1.6534 ,34,100.2 ,38.6 ,12,43.7 ,5.5 ,3.6 ,333 ,41.5 ,1059 ,
0.474 ,1082.6 ,1359.8 ,0.7961 ,34,87.7 ,40.7 ,6,109.2 ,3.6 ,2.7 ,322 ,40.9 ,1043 ,
0.471 ,1076.6 ,1337.9 ,0.8047 ,34,87.7 ,40.6 ,6,98.3 ,3.4 ,2.5 ,320 ,40.7 ,1035 ,
0.628 ,1435.6 ,388.6 ,3.6944 ,34,87.7 ,39.0 ,8,109.2 ,4.9 ,3.8 ,335 ,39.7 ,1008 ,
0.613 ,1401.8 ,399.6 ,3.5081 ,34,87.7 ,39.0 ,8,98.3 ,4.6 ,3.5 ,332 ,39.6 ,1006 ,
0.596 ,1361.0 ,416.3 ,3.2691 ,34,87.7 ,38.9 ,8,87.3 ,4.3 ,3.3 ,329 ,39.5 ,1004 ,
0.573 ,1310.3 ,444.2 ,2.9499 ,34,87.7 ,38.8 ,8,76.4 ,3.9 ,3.0 ,325 ,39.4 ,1002 ,
0.486 ,1109.6 ,1194.2 ,0.9291 ,34,87.7 ,40.3 ,8,65.5 ,4.0 ,3.1 ,327 ,41.4 ,1056 ,
0.726 ,1659.4 ,344.1 ,4.8231 ,34,87.7 ,39.5 ,10,109.2 ,6.4 ,5.1 ,351 ,39.8 ,1010 ,
0.709 ,1620.6 ,348.0 ,4.6568 ,34,87.7 ,39.4 ,10,98.3 ,6.1 ,4.8 ,348 ,39.7 ,1008 ,
0.688 ,1571.5 ,355.9 ,4.4160 ,34,87.7 ,39.3 ,10,87.3 ,5.7 ,4.6 ,344 ,39.7 ,1009 ,
0.659 ,1505.6 ,371.2 ,4.0561 ,34,87.7 ,39.2 ,10,76.4 ,5.3 ,4.2 ,341 ,39.8 ,1012 ,
0.641 ,1464.6 ,381.8 ,3.8364 ,34,87.7 ,39.1 ,10,65.5 ,4.7 ,4.0 ,338 ,39.8 ,1011 ,
0.492 ,1124.4 ,1217.5 ,0.9235 ,34,87.7 ,40.4 ,10,54.6 ,5.1 ,3.6 ,332 ,42.0 ,1072 ,
0.808 ,1845.5 ,342.3 ,5.3910 ,34,87.7 ,40.0 ,12,109.2 ,8.0 ,6.8 ,371 ,40.8 ,1040 ,
0.789 ,1803.7 ,343.5 ,5.2504 ,34,87.7 ,39.9 ,12,98.3 ,7.6 ,6.5 ,368 ,40.7 ,1037 ,
0.775 ,1770.3 ,341.0 ,5.1920 ,34,87.7 ,39.8 ,12,87.3 ,7.2 ,6.0 ,362 ,40.3 ,1025 ,
0.742 ,1695.6 ,348.8 ,4.8619 ,34,87.7 ,39.6 ,12,76.4 ,6.7 ,5.7 ,358 ,40.4 ,1028 ,
0.719 ,1642.9 ,355.5 ,4.6216 ,34,87.7 ,39.5 ,12,65.5 ,6.0 ,5.4 ,354 ,40.4 ,1029 ,
0.669 ,1527.8 ,367.3 ,4.1595 ,34,87.7 ,39.2 ,12,54.6 ,5.3 ,4.4 ,343 ,39.9 ,1014 ,
0.513 ,1172.5 ,844.9 ,1.3878 ,34,87.7 ,39.6 ,12,43.7 ,5.6 ,3.7 ,334 ,41.7 ,1065 ,
0.492 ,1124.7 ,1078.9 ,1.0425 ,34,87.7 ,40.1 ,12,32.8 ,3.8 ,3.2 ,329 ,41.5 ,1058 ,
0.499 ,1139.3 ,805.9 ,1.4136 ,34,75.2 ,40.2 ,6,109.2 ,3.5 ,2.7 ,322 ,40.4 ,1029 ,
0.605 ,1382.0 ,429.8 ,3.2154 ,34,75.2 ,39.8 ,8,109.2 ,5.0 ,3.9 ,337 ,40.4 ,1027 ,
0.590 ,1348.0 ,448.2 ,3.0077 ,34,75.2 ,39.8 ,8,98.3 ,4.7 ,3.7 ,334 ,40.3 ,1026 ,
0.566 ,1294.4 ,498.1 ,2.5984 ,34,75.2 ,39.8 ,8,87.3 ,4.5 ,3.5 ,332 ,40.5 ,1031 ,
0.495 ,1130.0 ,1167.6 ,0.9678 ,34,75.2 ,41.4 ,8,76.4 ,4.5 ,3.6 ,333 ,42.0 ,1072 ,
0.697 ,1592.0 ,371.7 ,4.2829 ,34,75.2 ,40.3 ,10,109.2 ,6.5 ,5.4 ,354 ,40.9 ,1043 ,
0.681 ,1556.5 ,377.4 ,4.1239 ,34,75.2 ,40.2 ,10,98.3 ,6.2 ,5.1 ,351 ,40.8 ,1040 ,
0.662 ,1513.5 ,386.0 ,3.9212 ,34,75.2 ,40.1 ,10,87.3 ,5.9 ,4.8 ,347 ,40.7 ,1036 ,
0.639 ,1460.7 ,399.7 ,3.6545 ,34,75.2 ,40.0 ,10,76.4 ,5.5 ,4.4 ,343 ,40.6 ,1032 ,
0.610 ,1394.1 ,424.2 ,3.2866 ,34,75.2 ,39.8 ,10,65.5 ,4.9 ,4.0 ,338 ,40.4 ,1028 ,
0.507 ,1158.2 ,956.3 ,1.2110 ,34,75.2 ,40.8 ,10,54.6 ,5.0 ,3.7 ,334 ,42.0 ,1072 ,
0.500 ,1142.1 ,890.2 ,1.2830 ,34,75.2 ,40.5 ,10,43.7 ,3.8 ,3.1 ,327 ,41.1 ,1047 ,
0.785 ,1793.5 ,354.5 ,5.0589 ,34,75.2 ,40.9 ,12,109.2 ,8.1 ,6.9 ,373 ,41.6 ,1061 ,
0.768 ,1754.2 ,356.4 ,4.9222 ,34,75.2 ,40.8 ,12,98.3 ,7.8 ,6.6 ,369 ,41.5 ,1057 ,
0.747 ,1707.2 ,359.4 ,4.7501 ,34,75.2 ,40.6 ,12,87.3 ,7.3 ,6.2 ,365 ,41.3 ,1053 ,
0.728 ,1662.7 ,357.1 ,4.6560 ,34,75.2 ,40.5 ,12,76.4 ,6.8 ,5.7 ,358 ,40.7 ,1037 ,
0.691 ,1577.8 ,373.9 ,4.2205 ,34,75.2 ,40.3 ,12,65.5 ,6.3 ,5.3 ,353 ,40.9 ,1041 ,
0.655 ,1497.7 ,394.7 ,3.7946 ,34,75.2 ,40.1 ,12,54.6 ,5.5 ,4.8 ,348 ,40.9 ,1042 ,
0.525 ,1200.0 ,755.3 ,1.5888 ,34,75.2 ,40.3 ,12,43.7 ,5.5 ,3.8 ,336 ,41.8 ,1068 ,
0.497 ,1136.0 ,978.6 ,1.1608 ,34,75.2 ,40.8 ,12,32.8 ,3.8 ,3.2 ,329 ,41.4 ,1055 ,
0.664 ,1516.9 ,411.7 ,3.6847 ,34,62.6 ,41.4 ,10,109.2 ,6.7 ,5.6 ,357 ,42.0 ,1071 ,
0.649 ,1482.3 ,422.3 ,3.5101 ,34,62.6 ,41.3 ,10,98.3 ,6.4 ,5.3 ,354 ,41.9 ,1069 ,
0.565 ,1291.7 ,573.3 ,2.2532 ,34,62.6 ,41.2 ,10,65.5 ,5.3 ,4.4 ,343 ,42.0 ,1072 ,
0.538 ,1228.9 ,661.1 ,1.8589 ,34,62.6 ,41.3 ,10,54.6 ,4.6 ,3.9 ,336 ,41.7 ,1063 ,
0.659 ,1506.1 ,406.2 ,3.7081 ,34,62.6 ,41.4 ,12,109.2 ,8.7 ,5.3 ,353 ,41.6 ,1060 ,
0.727 ,1661.8 ,376.2 ,4.4177 ,34,62.6 ,41.9 ,12,87.3 ,7.5 ,6.4 ,367 ,42.0 ,1072 ,
0.697 ,1593.2 ,390.2 ,4.0835 ,34,62.6 ,41.6 ,12,76.4 ,7.0 ,6.0 ,362 ,42.0 ,1072 ,
0.661 ,1510.5 ,414.3 ,3.6458 ,34,62.6 ,41.4 ,12,65.5 ,6.5 ,5.6 ,356 ,42.0 ,1072 ,
0.622 ,1421.4 ,447.2 ,3.1787 ,34,62.6 ,41.2 ,12,54.6 ,5.8 ,4.9 ,349 ,41.7 ,1064 ,
0.565 ,1291.6 ,553.1 ,2.3351 ,34,62.6 ,41.1 ,12,43.7 ,5.0 ,4.2 ,340 ,41.6 ,1062 ,
0.608 ,1389.3 ,421.4 ,3.2965 ,36,125.3 ,39.5 ,8,109.2 ,5.0 ,3.9 ,336 ,40.2 ,1023 ,
0.494 ,1129.7 ,1167.7 ,0.9675 ,36,125.3 ,40.4 ,8,98.3 ,5.3 ,3.6 ,333 ,42.0 ,1072 ,
0.499 ,1140.4 ,1075.7 ,1.0601 ,36,125.3 ,40.3 ,8,87.3 ,4.9 ,3.6 ,333 ,42.0 ,1072 ,
0.508 ,1161.7 ,809.2 ,1.4356 ,36,125.3 ,39.8 ,8,76.4 ,4.4 ,3.2 ,329 ,41.2 ,1048 ,
0.501 ,1143.7 ,854.1 ,1.3391 ,36,125.3 ,39.8 ,8,65.5 ,3.9 ,3.0 ,326 ,40.9 ,1042 ,
0.704 ,1609.5 ,364.5 ,4.4155 ,36,125.3 ,39.8 ,10,109.2 ,6.5 ,5.3 ,354 ,40.7 ,1036 ,
0.700 ,1599.8 ,365.6 ,4.3755 ,36,125.3 ,39.8 ,10,98.3 ,6.1 ,5.3 ,353 ,40.7 ,1035 ,
0.681 ,1556.0 ,375.4 ,4.1450 ,36,125.3 ,39.7 ,10,87.3 ,5.8 ,5.1 ,350 ,40.7 ,1036 ,
0.644 ,1471.8 ,392.2 ,3.7524 ,36,125.3 ,39.6 ,10,76.4 ,5.4 ,4.4 ,342 ,40.4 ,1028 ,
0.505 ,1153.6 ,964.6 ,1.1960 ,36,125.3 ,40.1 ,10,65.5 ,5.8 ,3.6 ,333 ,41.9 ,1069 ,
0.507 ,1158.3 ,864.4 ,1.3401 ,36,125.3 ,39.9 ,10,54.6 ,5.0 ,3.4 ,330 ,41.4 ,1057 ,
0.500 ,1142.4 ,928.4 ,1.2305 ,36,125.3 ,40.0 ,10,43.7 ,3.8 ,3.2 ,329 ,41.3 ,1054 ,
0.798 ,1823.7 ,347.1 ,5.2542 ,36,125.3 ,40.2 ,12,109.2 ,8.0 ,6.8 ,372 ,41.2 ,1049 ,
0.780 ,1781.8 ,348.8 ,5.1078 ,36,125.3 ,40.1 ,12,98.3 ,7.7 ,6.5 ,368 ,41.1 ,1046 ,
0.767 ,1751.8 ,352.4 ,4.9704 ,36,125.3 ,40.1 ,12,87.3 ,7.2 ,6.4 ,367 ,41.1 ,1048 ,
0.731 ,1669.9 ,357.0 ,4.6783 ,36,125.3 ,39.9 ,12,76.4 ,6.8 ,5.7 ,359 ,40.8 ,1039 ,
0.703 ,1606.0 ,371.9 ,4.3178 ,36,125.3 ,39.8 ,12,65.5 ,6.2 ,5.6 ,357 ,41.1 ,1048 ,
0.655 ,1496.2 ,385.6 ,3.8804 ,36,125.3 ,39.6 ,12,54.6 ,5.5 ,4.6 ,344 ,40.4 ,1029 ,
0.512 ,1170.1 ,877.1 ,1.3341 ,36,125.3 ,39.9 ,12,43.7 ,5.6 ,3.7 ,334 ,41.9 ,1069 ,
0.496 ,1134.3 ,1021.7 ,1.1102 ,36,125.3 ,40.2 ,12,32.8 ,3.8 ,3.3 ,330 ,41.6 ,1060 ,
0.509 ,1162.9 ,929.8 ,1.2507 ,36,112.7 ,40.5 ,8,109.2 ,5.5 ,3.8 ,335 ,42.0 ,1072 ,
0.510 ,1164.8 ,919.4 ,1.2670 ,36,112.7 ,40.5 ,8,98.3 ,5.2 ,3.8 ,335 ,42.0 ,1072 ,
0.528 ,1207.5 ,678.1 ,1.7808 ,36,112.7 ,40.0 ,8,87.3 ,4.7 ,3.5 ,332 ,41.3 ,1052 ,
0.512 ,1169.9 ,801.3 ,1.4600 ,36,112.7 ,40.2 ,8,76.4 ,4.4 ,3.4 ,330 ,41.3 ,1054 ,
0.500 ,1143.0 ,887.0 ,1.2885 ,36,112.7 ,40.3 ,8,65.5 ,3.9 ,3.1 ,327 ,41.1 ,1047 ,
0.695 ,1587.1 ,373.9 ,4.2447 ,36,112.7 ,40.2 ,10,109.2 ,6.5 ,5.4 ,355 ,41.0 ,1045 ,
0.678 ,1549.7 ,380.8 ,4.0698 ,36,112.7 ,40.1 ,10,98.3 ,6.2 ,5.1 ,351 ,40.9 ,1042 ,
0.671 ,1534.2 ,384.0 ,3.9953 ,36,112.7 ,40.1 ,10,87.3 ,5.8 ,5.0 ,350 ,40.9 ,1041 ,
0.634 ,1449.5 ,407.8 ,3.5541 ,36,112.7 ,40.0 ,10,76.4 ,5.5 ,4.5 ,343 ,40.7 ,1037 ,
0.605 ,1381.7 ,453.6 ,3.0464 ,36,112.7 ,39.9 ,10,65.5 ,5.0 ,4.4 ,342 ,41.2 ,1049 ,
0.507 ,1158.2 ,944.3 ,1.2266 ,36,112.7 ,40.5 ,10,54.6 ,5.0 ,3.7 ,334 ,41.9 ,1070 ,
0.496 ,1132.9 ,983.4 ,1.1520 ,36,112.7 ,40.5 ,10,43.7 ,3.8 ,3.2 ,328 ,41.3 ,1053 ,
0.791 ,1807.8 ,348.6 ,5.1858 ,36,112.7 ,40.6 ,12,109.2 ,8.1 ,6.7 ,371 ,41.2 ,1050 ,
0.769 ,1757.9 ,355.3 ,4.9474 ,36,112.7 ,40.5 ,12,98.3 ,7.7 ,6.6 ,369 ,41.4 ,1056 ,
0.747 ,1706.0 ,359.8 ,4.7420 ,36,112.7 ,40.4 ,12,87.3 ,7.4 ,6.2 ,365 ,41.3 ,1053 ,
0.733 ,1675.9 ,363.7 ,4.6083 ,36,112.7 ,40.4 ,12,76.4 ,6.8 ,6.1 ,363 ,41.3 ,1053 ,
0.695 ,1588.0 ,377.2 ,4.2099 ,36,112.7 ,40.2 ,12,65.5 ,6.2 ,5.5 ,356 ,41.2 ,1050 ,
0.650 ,1485.0 ,409.1 ,3.6302 ,36,112.7 ,40.1 ,12,54.6 ,5.5 ,5.0 ,350 ,41.4 ,1054 ,
0.580 ,1325.5 ,505.5 ,2.6221 ,36,112.7 ,39.9 ,12,43.7 ,4.8 ,4.2 ,340 ,41.4 ,1055 ,
0.502 ,1147.9 ,931.4 ,1.2324 ,36,112.7 ,40.4 ,12,32.8 ,3.7 ,3.4 ,330 ,41.5 ,1059 ,
0.524 ,1196.8 ,782.7 ,1.5292 ,36,100.2 ,40.8 ,8,109.2 ,5.4 ,3.9 ,337 ,42.0 ,1072 ,
0.553 ,1263.9 ,581.8 ,2.1726 ,36,100.2 ,40.4 ,8,98.3 ,4.9 ,3.9 ,337 ,41.4 ,1057 ,
0.532 ,1216.5 ,677.5 ,1.7956 ,36,100.2 ,40.6 ,8,87.3 ,4.7 ,3.7 ,334 ,41.5 ,1059 ,
0.520 ,1187.5 ,734.1 ,1.6176 ,36,100.2 ,40.6 ,8,76.4 ,4.3 ,3.4 ,331 ,41.3 ,1052 ,
0.681 ,1556.5 ,388.6 ,4.0052 ,36,100.2 ,40.7 ,10,109.2 ,6.6 ,5.5 ,356 ,41.4 ,1056 ,
0.673 ,1538.0 ,387.1 ,3.9731 ,36,100.2 ,40.6 ,10,98.3 ,6.3 ,5.2 ,352 ,41.1 ,1047 ,
0.646 ,1475.2 ,410.4 ,3.5944 ,36,100.2 ,40.5 ,10,87.3 ,6.0 ,4.9 ,349 ,41.3 ,1052 ,
0.621 ,1419.1 ,433.1 ,3.2763 ,36,100.2 ,40.5 ,10,76.4 ,5.6 ,4.6 ,345 ,41.2 ,1050 ,
0.598 ,1366.9 ,468.6 ,2.9171 ,36,100.2 ,40.4 ,10,65.5 ,5.0 ,4.4 ,342 ,41.3 ,1053 ,
0.522 ,1193.3 ,788.3 ,1.5137 ,36,100.2 ,40.8 ,10,54.6 ,4.8 ,3.9 ,336 ,41.9 ,1070 ,
0.490 ,1120.4 ,1096.3 ,1.0219 ,36,100.2 ,41.3 ,10,43.7 ,3.9 ,3.2 ,328 ,41.4 ,1056 ,
0.774 ,1768.3 ,361.4 ,4.8924 ,36,100.2 ,41.1 ,12,109.2 ,8.1 ,7.0 ,374 ,42.0 ,1072 ,
0.765 ,1748.6 ,358.1 ,4.8827 ,36,100.2 ,41.1 ,12,98.3 ,7.8 ,6.6 ,370 ,41.6 ,1060 ,
0.740 ,1691.6 ,364.2 ,4.6451 ,36,100.2 ,40.9 ,12,87.3 ,7.4 ,6.3 ,365 ,41.5 ,1059 ,
0.708 ,1618.3 ,377.9 ,4.2818 ,36,100.2 ,40.8 ,12,76.4 ,7.0 ,5.9 ,361 ,41.6 ,1062 ,
0.677 ,1546.1 ,390.9 ,3.9555 ,36,100.2 ,40.7 ,12,65.5 ,6.4 ,5.4 ,355 ,41.4 ,1056 ,
0.643 ,1469.0 ,417.5 ,3.5187 ,36,100.2 ,40.5 ,12,54.6 ,5.6 ,5.0 ,350 ,41.5 ,1057 ,
0.578 ,1319.9 ,513.3 ,2.5715 ,36,100.2 ,40.4 ,12,43.7 ,4.8 ,4.2 ,340 ,41.5 ,1057 ,
0.488 ,1114.6 ,1203.4 ,0.9262 ,36,100.2 ,41.6 ,12,32.8 ,3.9 ,3.3 ,329 ,41.6 ,1061 ,
0.551 ,1260.0 ,621.3 ,2.0279 ,36,87.7 ,41.2 ,8,109.2 ,5.3 ,4.2 ,340 ,42.0 ,1071 ,
0.540 ,1235.0 ,662.4 ,1.8644 ,36,87.7 ,41.2 ,8,98.3 ,5.0 ,4.0 ,338 ,41.8 ,1068 ,
0.542 ,1237.7 ,629.3 ,1.9667 ,36,87.7 ,41.1 ,8,87.3 ,4.6 ,3.8 ,336 ,41.5 ,1058 ,
0.663 ,1515.8 ,412.6 ,3.6741 ,36,87.7 ,41.3 ,10,109.2 ,6.7 ,5.6 ,357 ,42.0 ,1072 ,
0.647 ,1479.3 ,424.6 ,3.4841 ,36,87.7 ,41.2 ,10,98.3 ,6.4 ,5.3 ,354 ,41.9 ,1070 ,
0.628 ,1435.2 ,443.1 ,3.2389 ,36,87.7 ,41.2 ,10,87.3 ,6.1 ,5.1 ,350 ,41.8 ,1068 ,
0.604 ,1379.6 ,473.5 ,2.9134 ,36,87.7 ,41.1 ,10,76.4 ,5.7 ,4.7 ,346 ,41.7 ,1064 ,
0.573 ,1308.7 ,538.1 ,2.4321 ,36,87.7 ,41.1 ,10,65.5 ,5.3 ,4.3 ,342 ,41.7 ,1065 ,
0.525 ,1200.0 ,773.1 ,1.5521 ,36,87.7 ,41.4 ,10,54.6 ,4.8 ,3.9 ,337 ,42.0 ,1072 ,
0.773 ,1766.6 ,361.9 ,4.8808 ,36,87.7 ,41.9 ,12,109.2 ,8.1 ,7.0 ,374 ,42.0 ,1072 ,
0.752 ,1718.7 ,367.6 ,4.6759 ,36,87.7 ,41.7 ,12,98.3 ,7.8 ,6.7 ,371 ,42.0 ,1072 ,
0.727 ,1661.7 ,376.2 ,4.4174 ,36,87.7 ,41.6 ,12,87.3 ,7.5 ,6.4 ,367 ,42.0 ,1072 ,
0.697 ,1593.1 ,390.2 ,4.0832 ,36,87.7 ,41.5 ,12,76.4 ,7.0 ,6.0 ,362 ,42.0 ,1072 ,
0.661 ,1510.5 ,414.2 ,3.6471 ,36,87.7 ,41.3 ,12,65.5 ,6.5 ,5.6 ,356 ,42.0 ,1072 ,
0.620 ,1416.5 ,450.3 ,3.1456 ,36,87.7 ,41.1 ,12,54.6 ,5.8 ,4.9 ,349 ,41.7 ,1065 ,
0.562 ,1284.1 ,570.7 ,2.2500 ,36,87.7 ,41.1 ,12,43.7 ,5.0 ,4.2 ,340 ,41.8 ,1065 ,
0.597 ,1363.6 ,496.2 ,2.7480 ,36,75.2 ,42.0 ,10,76.4 ,5.8 ,4.8 ,347 ,42.0 ,1072 ,
0.565 ,1290.7 ,575.3 ,2.2435 ,36,75.2 ,42.0 ,10,65.5 ,5.3 ,4.4 ,343 ,42.0 ,1072 ,
0.550 ,1257.7 ,628.7 ,2.0004 ,38,125.3 ,41.6 ,8,109.2 ,5.3 ,4.2 ,341 ,42.0 ,1072 ,
0.535 ,1222.2 ,707.3 ,1.7279 ,38,125.3 ,41.7 ,8,98.3 ,5.0 ,4.1 ,338 ,42.0 ,1072 ,
0.517 ,1180.3 ,847.5 ,1.3928 ,38,125.3 ,41.9 ,8,87.3 ,4.8 ,3.8 ,336 ,42.0 ,1072 ,
0.663 ,1515.0 ,413.0 ,3.6683 ,38,125.3 ,41.7 ,10,109.2 ,6.7 ,5.6 ,357 ,42.0 ,1072 ,
0.645 ,1472.9 ,429.6 ,3.4288 ,38,125.3 ,41.7 ,10,98.3 ,6.4 ,5.4 ,354 ,42.0 ,1072 ,
0.623 ,1423.2 ,454.7 ,3.1304 ,38,125.3 ,41.6 ,10,87.3 ,6.1 ,5.1 ,351 ,42.0 ,1072 ,
0.597 ,1363.6 ,496.2 ,2.7479 ,38,125.3 ,41.6 ,10,76.4 ,5.8 ,4.8 ,347 ,42.0 ,1072 ,
0.565 ,1290.7 ,575.4 ,2.2432 ,38,125.3 ,41.6 ,10,65.5 ,5.3 ,4.4 ,343 ,42.0 ,1072 ,
0.525 ,1200.0 ,773.0 ,1.5524 ,38,125.3 ,41.8 ,10,54.6 ,4.8 ,3.9 ,337 ,42.0 ,1072 ,
0.727 ,1661.7 ,376.2 ,4.4176 ,38,125.3 ,41.9 ,12,87.3 ,7.5 ,6.4 ,367 ,42.0 ,1072 ,
0.697 ,1593.3 ,390.1 ,4.0840 ,38,125.3 ,41.8 ,12,76.4 ,7.0 ,6.0 ,362 ,42.0 ,1072 ,
0.661 ,1509.4 ,415.0 ,3.6371 ,38,125.3 ,41.7 ,12,65.5 ,6.5 ,5.6 ,356 ,42.0 ,1072 ,
0.615 ,1404.5 ,466.1 ,3.0135 ,38,125.3 ,41.6 ,12,54.6 ,5.9 ,5.0 ,350 ,42.0 ,1072 ,
0.556 ,1270.4 ,606.4 ,2.0950 ,38,125.3 ,41.6 ,12,43.7 ,5.1 ,4.3 ,341 ,42.0 ,1072 ,
0.597 ,1363.6 ,496.2 ,2.7479 ,38,112.7 ,42.0 ,10,76.4 ,5.8 ,4.8 ,347 ,42.0 ,1072 ,
0.565 ,1290.7 ,575.4 ,2.2432 ,38,112.7 ,42.0 ,10,65.5 ,5.3 ,4.4 ,343 ,42.0 ,1072 ,
0.922 ,2107.1 ,277.2 ,7.6020 ,18,62.6 ,27.1 ,8,109.2 ,3.4 ,2.0 ,315 ,28.0 ,728 ,
0.883 ,2018.3 ,277.7 ,7.2686 ,18,50.1 ,29.0 ,8,109.2 ,3.6 ,2.0 ,315 ,29.7 ,763 ,
0.833 ,1903.3 ,283.7 ,6.7094 ,18,37.6 ,32.0 ,8,109.2 ,3.9 ,2.4 ,319 ,32.3 ,823 ,
0.815 ,1861.7 ,281.2 ,6.6211 ,18,37.6 ,31.7 ,8,98.3 ,3.5 ,2.0 ,315 ,32.2 ,819 ,
0.930 ,2125.4 ,276.9 ,7.6763 ,20,87.7 ,26.6 ,8,109.2 ,3.4 ,2.0 ,315 ,27.6 ,719 ,
0.913 ,2086.3 ,277.5 ,7.5174 ,20,75.2 ,27.6 ,8,109.2 ,3.5 ,2.1 ,315 ,28.5 ,738 ,
0.892 ,2037.6 ,279.0 ,7.3036 ,20,62.6 ,28.9 ,8,109.2 ,3.6 ,2.2 ,317 ,29.7 ,764 ,
0.858 ,1960.9 ,281.9 ,6.9550 ,20,50.1 ,30.8 ,8,109.2 ,3.7 ,2.4 ,319 ,31.4 ,803 ,
0.843 ,1925.5 ,279.4 ,6.8925 ,20,50.1 ,30.6 ,8,98.3 ,3.3 ,2.0 ,315 ,31.2 ,798 ,
0.793 ,1812.5 ,288.4 ,6.2837 ,20,37.6 ,33.5 ,8,109.2 ,4.1 ,2.4 ,320 ,33.7 ,855 ,
0.785 ,1793.8 ,289.0 ,6.2074 ,20,37.6 ,33.3 ,8,98.3 ,3.7 ,2.4 ,319 ,33.8 ,858 ,
0.772 ,1763.8 ,286.4 ,6.1587 ,20,37.6 ,33.1 ,8,87.3 ,3.2 ,2.0 ,315 ,33.5 ,850 ,
0.918 ,2097.4 ,277.2 ,7.5660 ,22,112.7 ,27.1 ,8,109.2 ,3.4 ,2.0 ,315 ,28.2 ,732 ,
0.908 ,2075.7 ,277.6 ,7.4771 ,22,100.2 ,27.6 ,8,109.2 ,3.5 ,2.1 ,315 ,28.7 ,743 ,
0.898 ,2051.3 ,278.5 ,7.3643 ,22,87.7 ,28.4 ,8,109.2 ,3.5 ,2.2 ,316 ,29.4 ,757 ,
0.882 ,2015.2 ,279.7 ,7.2045 ,22,75.2 ,29.3 ,8,109.2 ,3.6 ,2.2 ,317 ,30.2 ,776 ,
0.861 ,1966.3 ,281.3 ,6.9901 ,22,62.6 ,30.6 ,8,109.2 ,3.7 ,2.3 ,318 ,31.2 ,798 ,
0.843 ,1926.3 ,279.3 ,6.8963 ,22,62.6 ,30.5 ,8,98.3 ,3.3 ,2.0 ,315 ,31.2 ,798 ,
0.820 ,1874.7 ,284.6 ,6.5864 ,22,50.1 ,32.4 ,8,109.2 ,3.9 ,2.4 ,319 ,32.7 ,832 ,
0.808 ,1847.4 ,284.4 ,6.4949 ,22,50.1 ,32.2 ,8,98.3 ,3.5 ,2.3 ,318 ,32.9 ,835 ,
0.763 ,1743.1 ,301.4 ,5.7829 ,22,37.6 ,35.1 ,8,109.2 ,4.2 ,3.0 ,326 ,35.5 ,901 ,
0.747 ,1707.4 ,297.9 ,5.7308 ,22,37.6 ,34.8 ,8,98.3 ,3.9 ,2.5 ,320 ,35.1 ,888 ,
0.723 ,1652.9 ,297.5 ,5.5556 ,22,37.6 ,34.5 ,8,87.3 ,3.5 ,2.0 ,315 ,34.9 ,883 ,
0.731 ,1670.9 ,298.0 ,5.6062 ,22,37.6 ,34.6 ,10,98.3 ,6.0 ,2.2 ,317 ,35.0 ,886 ,
0.738 ,1686.7 ,297.2 ,5.6760 ,22,37.6 ,34.7 ,10,87.3 ,5.4 ,2.3 ,318 ,34.9 ,885 ,
0.778 ,1778.6 ,303.0 ,5.8696 ,22,37.6 ,35.3 ,10,76.4 ,4.5 ,3.3 ,330 ,35.8 ,907 ,
0.751 ,1716.0 ,300.3 ,5.7144 ,22,37.6 ,34.9 ,10,65.5 ,3.8 ,2.7 ,322 ,35.4 ,896 ,
0.778 ,1778.2 ,301.4 ,5.8992 ,22,37.6 ,35.3 ,12,109.2 ,8.1 ,3.2 ,328 ,35.6 ,902 ,
0.730 ,1667.9 ,297.2 ,5.6129 ,22,37.6 ,34.6 ,12,76.4 ,6.8 ,2.1 ,316 ,34.9 ,884 ,
0.731 ,1670.3 ,296.9 ,5.6265 ,22,37.6 ,34.6 ,12,65.5 ,5.9 ,2.1 ,316 ,34.8 ,883 ,
0.776 ,1772.2 ,302.7 ,5.8542 ,22,37.6 ,35.3 ,12,54.6 ,4.3 ,3.3 ,329 ,35.8 ,906 ,
0.724 ,1654.3 ,298.1 ,5.5489 ,22,37.6 ,34.5 ,12,43.7 ,3.0 ,2.1 ,315 ,34.9 ,885 ,
0.894 ,2041.8 ,278.8 ,7.3224 ,24,125.3 ,28.5 ,8,109.2 ,3.6 ,2.2 ,317 ,29.6 ,762 ,
0.970 ,2217.2 ,292.2 ,7.5893 ,24,125.3 ,28.8 ,10,109.2 ,5.2 ,3.8 ,335 ,30.1 ,773 ,
0.951 ,2174.1 ,288.7 ,7.5314 ,24,125.3 ,28.7 ,10,98.3 ,4.7 ,3.4 ,330 ,30.0 ,770 ,
0.929 ,2122.4 ,284.7 ,7.4549 ,24,125.3 ,28.6 ,10,87.3 ,4.2 ,2.9 ,325 ,29.8 ,767 ,
0.901 ,2058.9 ,280.1 ,7.3519 ,24,125.3 ,28.5 ,10,76.4 ,3.6 ,2.3 ,318 ,29.7 ,763 ,
0.886 ,2025.1 ,279.4 ,7.2477 ,24,112.7 ,28.9 ,8,109.2 ,3.6 ,2.2 ,317 ,30.0 ,771 ,
0.965 ,2205.4 ,291.8 ,7.5591 ,24,112.7 ,29.3 ,10,109.2 ,5.2 ,3.7 ,334 ,30.2 ,775 ,
0.944 ,2157.6 ,289.1 ,7.4630 ,24,112.7 ,29.2 ,10,98.3 ,4.8 ,3.4 ,331 ,30.4 ,779 ,
0.922 ,2106.3 ,285.2 ,7.3851 ,24,112.7 ,29.1 ,10,87.3 ,4.3 ,3.0 ,325 ,30.3 ,776 ,
0.894 ,2043.4 ,280.7 ,7.2800 ,24,112.7 ,29.0 ,10,76.4 ,3.7 ,2.4 ,319 ,30.1 ,772 ,
0.877 ,2003.4 ,280.2 ,7.1510 ,24,100.2 ,29.5 ,8,109.2 ,3.6 ,2.3 ,318 ,30.5 ,782 ,
0.953 ,2178.7 ,293.0 ,7.4366 ,24,100.2 ,29.9 ,10,109.2 ,5.3 ,3.9 ,336 ,31.1 ,794 ,
0.934 ,2133.8 ,289.4 ,7.3721 ,24,100.2 ,29.8 ,10,98.3 ,4.8 ,3.4 ,331 ,30.9 ,791 ,
0.913 ,2085.7 ,285.9 ,7.2941 ,24,100.2 ,29.7 ,10,87.3 ,4.3 ,3.0 ,326 ,30.8 ,787 ,
0.895 ,2044.1 ,283.5 ,7.2114 ,24,100.2 ,29.6 ,10,76.4 ,3.6 ,2.7 ,323 ,30.8 ,787 ,
0.864 ,1975.2 ,281.3 ,7.0220 ,24,87.7 ,30.2 ,8,109.2 ,3.7 ,2.4 ,319 ,31.1 ,796 ,
0.850 ,1942.5 ,278.7 ,6.9694 ,24,87.7 ,30.1 ,8,98.3 ,3.3 ,2.0 ,315 ,30.9 ,791 ,
0.941 ,2150.1 ,293.9 ,7.3169 ,24,87.7 ,30.7 ,10,109.2 ,5.3 ,3.9 ,337 ,31.8 ,810 ,
0.923 ,2109.3 ,290.8 ,7.2522 ,24,87.7 ,30.6 ,10,98.3 ,4.9 ,3.6 ,333 ,31.6 ,807 ,
0.902 ,2060.5 ,285.5 ,7.2176 ,24,87.7 ,30.4 ,10,87.3 ,4.4 ,2.9 ,325 ,31.0 ,793 ,
0.874 ,1997.1 ,282.8 ,7.0631 ,24,87.7 ,30.2 ,10,76.4 ,3.8 ,2.5 ,321 ,31.2 ,797 ,
0.851 ,1945.2 ,282.5 ,6.8846 ,24,75.2 ,31.1 ,8,109.2 ,3.8 ,2.4 ,319 ,31.7 ,809 ,
0.831 ,1899.3 ,280.8 ,6.7630 ,24,75.2 ,31.0 ,8,98.3 ,3.4 ,2.1 ,316 ,31.8 ,811 ,
0.924 ,2111.0 ,295.0 ,7.1549 ,24,75.2 ,31.7 ,10,109.2 ,5.4 ,4.0 ,338 ,32.6 ,830 ,
0.906 ,2070.1 ,292.1 ,7.0871 ,24,75.2 ,31.6 ,10,98.3 ,5.0 ,3.7 ,334 ,32.5 ,826 ,
0.885 ,2021.2 ,288.7 ,7.0010 ,24,75.2 ,31.4 ,10,87.3 ,4.5 ,3.2 ,329 ,32.3 ,822 ,
0.858 ,1961.3 ,284.7 ,6.8883 ,24,75.2 ,31.2 ,10,76.4 ,3.9 ,2.7 ,322 ,32.0 ,817 ,
0.823 ,1881.2 ,286.6 ,6.5635 ,24,62.6 ,32.3 ,8,109.2 ,3.9 ,2.6 ,321 ,33.1 ,840 ,
0.808 ,1845.3 ,284.6 ,6.4838 ,24,62.6 ,32.2 ,8,98.3 ,3.5 ,2.3 ,318 ,32.9 ,836 ,
0.809 ,1847.7 ,283.9 ,6.5090 ,24,62.6 ,32.2 ,10,109.2 ,6.0 ,2.2 ,317 ,32.7 ,833 ,
0.882 ,2014.7 ,294.9 ,6.8316 ,24,62.6 ,32.9 ,10,98.3 ,5.1 ,3.8 ,336 ,33.7 ,854 ,
0.861 ,1967.5 ,291.8 ,6.7414 ,24,62.6 ,32.7 ,10,87.3 ,4.6 ,3.4 ,330 ,33.4 ,849 ,
0.833 ,1903.7 ,286.1 ,6.6534 ,24,62.6 ,32.4 ,10,76.4 ,4.1 ,2.6 ,322 ,32.8 ,834 ,
0.804 ,1837.6 ,284.2 ,6.4667 ,24,62.6 ,32.1 ,10,65.5 ,3.3 ,2.2 ,317 ,32.9 ,835 ,
0.786 ,1796.4 ,294.4 ,6.1008 ,24,50.1 ,34.0 ,8,109.2 ,4.1 ,2.8 ,324 ,34.6 ,878 ,
0.770 ,1760.6 ,291.0 ,6.0509 ,24,50.1 ,33.9 ,8,98.3 ,3.7 ,2.3 ,318 ,34.2 ,866 ,
0.751 ,1714.9 ,291.0 ,5.8936 ,24,50.1 ,33.6 ,8,87.3 ,3.3 ,2.0 ,315 ,34.2 ,867 ,
0.760 ,1736.7 ,289.9 ,5.9907 ,24,50.1 ,33.7 ,10,109.2 ,6.2 ,2.1 ,316 ,34.0 ,863 ,
0.770 ,1759.8 ,291.3 ,6.0413 ,24,50.1 ,33.9 ,10,98.3 ,5.7 ,2.4 ,319 ,34.2 ,868 ,
0.825 ,1884.5 ,298.8 ,6.3059 ,24,50.1 ,34.5 ,10,87.3 ,4.9 ,3.6 ,334 ,35.1 ,889 ,
0.801 ,1830.2 ,296.0 ,6.1820 ,24,50.1 ,34.2 ,10,76.4 ,4.3 ,3.1 ,328 ,34.8 ,882 ,
0.775 ,1770.6 ,291.1 ,6.0825 ,24,50.1 ,33.9 ,10,65.5 ,3.6 ,2.4 ,319 ,34.2 ,867 ,
0.723 ,1651.4 ,318.7 ,5.1819 ,24,37.6 ,36.6 ,8,109.2 ,4.4 ,3.2 ,328 ,37.0 ,938 ,
0.710 ,1621.5 ,318.7 ,5.0885 ,24,37.6 ,36.4 ,8,98.3 ,4.1 ,2.9 ,325 ,36.8 ,933 ,
0.698 ,1594.6 ,316.2 ,5.0423 ,24,37.6 ,36.2 ,8,87.3 ,3.7 ,2.5 ,320 ,36.4 ,923 ,
0.672 ,1535.3 ,319.9 ,4.7998 ,24,37.6 ,35.9 ,8,76.4 ,3.2 ,2.1 ,315 ,36.3 ,918 ,
0.687 ,1568.8 ,316.6 ,4.9548 ,24,37.6 ,36.1 ,10,87.3 ,5.7 ,2.3 ,318 ,36.3 ,919 ,
0.696 ,1590.5 ,314.7 ,5.0533 ,24,37.6 ,36.2 ,10,76.4 ,5.1 ,2.4 ,319 ,36.3 ,919 ,
0.715 ,1633.2 ,318.6 ,5.1252 ,24,37.6 ,36.5 ,10,65.5 ,4.1 ,3.0 ,326 ,36.9 ,935 ,
0.673 ,1537.1 ,318.5 ,4.8256 ,24,37.6 ,35.9 ,10,54.6 ,3.3 ,2.0 ,315 ,36.2 ,916 ,
0.734 ,1677.1 ,316.0 ,5.3077 ,24,37.6 ,36.8 ,12,109.2 ,8.4 ,3.3 ,329 ,36.9 ,935 ,
0.679 ,1552.2 ,317.1 ,4.8948 ,24,37.6 ,36.0 ,12,76.4 ,7.2 ,2.1 ,316 ,36.2 ,916 ,
0.680 ,1554.8 ,316.5 ,4.9120 ,24,37.6 ,36.0 ,12,65.5 ,6.4 ,2.1 ,316 ,36.1 ,915 ,
0.742 ,1694.6 ,319.1 ,5.3105 ,24,37.6 ,36.9 ,12,54.6 ,4.6 ,3.6 ,333 ,37.3 ,946 ,
0.697 ,1593.0 ,314.8 ,5.0597 ,24,37.6 ,36.2 ,12,43.7 ,3.3 ,2.4 ,319 ,36.3 ,919 ,
0.869 ,1985.4 ,283.4 ,7.0048 ,26,125.3 ,30.4 ,8,109.2 ,3.7 ,2.6 ,321 ,31.5 ,804 ,
0.841 ,1922.7 ,279.5 ,6.8788 ,26,125.3 ,30.2 ,8,98.3 ,3.4 ,2.0 ,315 ,31.3 ,800 ,
0.938 ,2142.9 ,294.0 ,7.2891 ,26,125.3 ,30.7 ,10,109.2 ,5.3 ,4.0 ,337 ,31.9 ,814 ,
0.919 ,2100.6 ,290.9 ,7.2211 ,26,125.3 ,30.6 ,10,98.3 ,4.9 ,3.6 ,333 ,31.8 ,811 ,
0.897 ,2049.0 ,287.4 ,7.1296 ,26,125.3 ,30.5 ,10,87.3 ,4.4 ,3.1 ,327 ,31.6 ,807 ,
0.869 ,1985.9 ,283.3 ,7.0090 ,26,125.3 ,30.4 ,10,76.4 ,3.8 ,2.6 ,321 ,31.5 ,803 ,
0.851 ,1944.4 ,282.8 ,6.8758 ,26,112.7 ,30.7 ,8,109.2 ,3.8 ,2.4 ,320 ,31.8 ,811 ,
0.834 ,1905.1 ,280.5 ,6.7921 ,26,112.7 ,30.7 ,8,98.3 ,3.4 ,2.1 ,316 ,31.7 ,808 ,
0.933 ,2130.9 ,294.0 ,7.2476 ,26,112.7 ,31.2 ,10,109.2 ,5.4 ,3.9 ,337 ,32.1 ,818 ,
0.911 ,2081.7 ,291.6 ,7.1383 ,26,112.7 ,31.1 ,10,98.3 ,5.0 ,3.6 ,333 ,32.2 ,820 ,
0.899 ,2053.6 ,290.0 ,7.0820 ,26,112.7 ,31.0 ,10,87.3 ,4.4 ,3.4 ,331 ,32.2 ,820 ,
0.862 ,1969.2 ,284.3 ,6.9272 ,26,112.7 ,30.8 ,10,76.4 ,3.9 ,2.6 ,322 ,31.9 ,812 ,
0.830 ,1897.5 ,279.8 ,6.7807 ,26,112.7 ,30.6 ,10,65.5 ,3.1 ,2.0 ,315 ,31.6 ,807 ,
0.845 ,1930.2 ,283.5 ,6.8097 ,26,100.2 ,31.3 ,8,109.2 ,3.8 ,2.5 ,320 ,32.1 ,817 ,
0.824 ,1882.7 ,281.9 ,6.6791 ,26,100.2 ,31.2 ,8,98.3 ,3.5 ,2.2 ,316 ,32.1 ,819 ,
0.920 ,2102.0 ,293.7 ,7.1575 ,26,100.2 ,31.7 ,10,109.2 ,5.4 ,3.9 ,336 ,32.4 ,825 ,
0.902 ,2060.8 ,291.6 ,7.0677 ,26,100.2 ,31.6 ,10,98.3 ,5.0 ,3.6 ,333 ,32.5 ,826 ,
0.879 ,2008.7 ,289.4 ,6.9413 ,26,100.2 ,31.5 ,10,87.3 ,4.5 ,3.3 ,329 ,32.6 ,829 ,
0.855 ,1954.6 ,285.1 ,6.8556 ,26,100.2 ,31.4 ,10,76.4 ,3.9 ,2.7 ,322 ,32.2 ,820 ,
0.819 ,1871.0 ,281.2 ,6.6525 ,26,100.2 ,31.2 ,10,65.5 ,3.2 ,2.1 ,315 ,32.1 ,818 ,
0.830 ,1896.5 ,285.2 ,6.6506 ,26,87.7 ,32.0 ,8,109.2 ,3.9 ,2.5 ,320 ,32.7 ,831 ,
0.811 ,1853.5 ,283.9 ,6.5279 ,26,87.7 ,31.9 ,8,98.3 ,3.5 ,2.2 ,317 ,32.7 ,832 ,
0.906 ,2071.2 ,296.7 ,6.9807 ,26,87.7 ,32.5 ,10,109.2 ,5.5 ,4.1 ,339 ,33.5 ,850 ,
0.888 ,2030.1 ,294.1 ,6.9038 ,26,87.7 ,32.4 ,10,98.3 ,5.1 ,3.8 ,335 ,33.3 ,847 ,
0.870 ,1989.1 ,290.1 ,6.8565 ,26,87.7 ,32.3 ,10,87.3 ,4.6 ,3.3 ,329 ,32.9 ,837 ,
0.840 ,1920.1 ,287.5 ,6.6789 ,26,87.7 ,32.1 ,10,76.4 ,4.0 ,2.8 ,324 ,33.0 ,838 ,
0.807 ,1844.5 ,283.5 ,6.5060 ,26,87.7 ,31.8 ,10,65.5 ,3.3 ,2.2 ,316 ,32.7 ,832 ,
0.810 ,1851.3 ,287.6 ,6.4361 ,26,75.2 ,32.8 ,8,109.2 ,4.0 ,2.6 ,321 ,33.4 ,848 ,
0.794 ,1813.8 ,287.4 ,6.3118 ,26,75.2 ,32.7 ,8,98.3 ,3.6 ,2.4 ,319 ,33.5 ,851 ,
0.779 ,1780.2 ,285.3 ,6.2405 ,26,75.2 ,32.6 ,8,87.3 ,3.2 ,2.0 ,315 ,33.3 ,845 ,
0.888 ,2029.4 ,299.0 ,6.7884 ,26,75.2 ,33.5 ,10,109.2 ,5.6 ,4.2 ,341 ,34.3 ,871 ,
0.871 ,1989.2 ,296.5 ,6.7089 ,26,75.2 ,33.3 ,10,98.3 ,5.2 ,3.9 ,336 ,34.2 ,867 ,
0.850 ,1941.7 ,294.1 ,6.6019 ,26,75.2 ,33.2 ,10,87.3 ,4.7 ,3.5 ,332 ,34.0 ,864 ,
0.823 ,1880.6 ,288.5 ,6.5179 ,26,75.2 ,32.9 ,10,76.4 ,4.2 ,2.8 ,323 ,33.4 ,848 ,
0.792 ,1808.6 ,287.1 ,6.2988 ,26,75.2 ,32.7 ,10,65.5 ,3.4 ,2.3 ,318 ,33.5 ,850 ,
0.779 ,1780.4 ,292.0 ,6.0967 ,26,62.6 ,34.0 ,8,109.2 ,4.1 ,2.5 ,321 ,34.3 ,870 ,
0.774 ,1767.6 ,292.1 ,6.0517 ,26,62.6 ,33.9 ,8,98.3 ,3.7 ,2.5 ,320 ,34.3 ,870 ,
0.751 ,1715.1 ,292.4 ,5.8660 ,26,62.6 ,33.7 ,8,87.3 ,3.3 ,2.1 ,316 ,34.4 ,871 ,
0.779 ,1779.1 ,292.2 ,6.0898 ,26,62.6 ,34.0 ,10,109.2 ,6.1 ,2.5 ,321 ,34.3 ,870 ,
0.845 ,1930.8 ,301.2 ,6.4114 ,26,62.6 ,34.6 ,10,98.3 ,5.3 ,4.1 ,338 ,35.3 ,895 ,
0.825 ,1884.6 ,298.9 ,6.3060 ,26,62.6 ,34.4 ,10,87.3 ,4.9 ,3.6 ,334 ,35.1 ,890 ,
0.800 ,1827.9 ,296.3 ,6.1690 ,26,62.6 ,34.2 ,10,76.4 ,4.3 ,3.1 ,328 ,34.9 ,883 ,
0.769 ,1757.4 ,293.6 ,5.9851 ,26,62.6 ,33.9 ,10,65.5 ,3.6 ,2.5 ,320 ,34.5 ,876 ,
0.746 ,1703.6 ,307.9 ,5.5330 ,26,50.1 ,35.7 ,8,109.2 ,4.3 ,3.1 ,327 ,36.2 ,917 ,
0.731 ,1670.1 ,304.3 ,5.4884 ,26,50.1 ,35.5 ,8,98.3 ,4.0 ,2.6 ,321 ,35.7 ,904 ,
0.714 ,1631.7 ,307.4 ,5.3078 ,26,50.1 ,35.3 ,8,87.3 ,3.6 ,2.4 ,319 ,35.8 ,908 ,
0.698 ,1593.9 ,306.6 ,5.1981 ,26,50.1 ,35.1 ,8,76.4 ,3.0 ,2.0 ,315 ,35.5 ,900 ,
0.717 ,1638.5 ,302.6 ,5.4149 ,26,50.1 ,35.3 ,10,109.2 ,6.4 ,2.2 ,317 ,35.4 ,896 ,
0.711 ,1625.7 ,303.1 ,5.3632 ,26,50.1 ,35.3 ,10,98.3 ,6.1 ,2.1 ,316 ,35.4 ,896 ,
0.787 ,1797.8 ,310.0 ,5.7986 ,26,50.1 ,36.1 ,10,87.3 ,5.1 ,3.9 ,337 ,36.7 ,930 ,
0.764 ,1744.9 ,308.6 ,5.6536 ,26,50.1 ,35.9 ,10,76.4 ,4.6 ,3.4 ,331 ,36.4 ,922 ,
0.735 ,1678.8 ,307.6 ,5.4577 ,26,50.1 ,35.5 ,10,65.5 ,3.9 ,2.8 ,324 ,36.1 ,914 ,
0.697 ,1593.4 ,307.8 ,5.1762 ,26,50.1 ,35.1 ,10,54.6 ,3.1 ,2.1 ,315 ,35.6 ,903 ,
0.780 ,1783.1 ,306.9 ,5.8096 ,26,50.1 ,36.0 ,12,109.2 ,8.1 ,3.6 ,333 ,36.3 ,919 ,
0.763 ,1742.6 ,307.5 ,5.6664 ,26,50.1 ,35.9 ,12,98.3 ,7.8 ,3.4 ,330 ,36.3 ,919 ,
0.757 ,1728.6 ,306.7 ,5.6371 ,26,50.1 ,35.8 ,12,87.3 ,7.3 ,3.2 ,328 ,36.1 ,916 ,
0.834 ,1906.3 ,314.1 ,6.0683 ,26,50.1 ,36.7 ,12,76.4 ,6.1 ,4.9 ,349 ,37.3 ,944 ,
0.803 ,1833.9 ,311.2 ,5.8921 ,26,50.1 ,36.3 ,12,65.5 ,5.3 ,4.2 ,341 ,36.9 ,934 ,
0.762 ,1740.9 ,308.6 ,5.6422 ,26,50.1 ,35.9 ,12,54.6 ,4.4 ,3.4 ,331 ,36.4 ,922 ,
0.718 ,1640.1 ,308.8 ,5.3106 ,26,50.1 ,35.4 ,12,43.7 ,3.1 ,2.6 ,321 ,36.0 ,912 ,
0.628 ,1436.1 ,362.6 ,3.9603 ,26,37.6 ,37.5 ,8,109.2 ,4.9 ,2.4 ,319 ,37.9 ,959 ,
0.666 ,1521.7 ,352.1 ,4.3224 ,26,37.6 ,38.0 ,8,98.3 ,4.3 ,3.2 ,328 ,38.4 ,973 ,
0.630 ,1440.6 ,362.3 ,3.9764 ,26,37.6 ,37.6 ,8,76.4 ,3.5 ,2.4 ,320 ,37.9 ,961 ,
0.611 ,1395.9 ,369.6 ,3.7766 ,26,37.6 ,37.3 ,8,65.5 ,2.9 ,2.0 ,315 ,37.6 ,953 ,
0.622 ,1422.2 ,362.7 ,3.9208 ,26,37.6 ,37.4 ,10,87.3 ,6.1 ,2.2 ,317 ,37.7 ,954 ,
0.628 ,1435.9 ,358.8 ,4.0023 ,26,37.6 ,37.5 ,10,76.4 ,5.5 ,2.3 ,318 ,37.6 ,954 ,
0.675 ,1542.7 ,350.2 ,4.4053 ,26,37.6 ,38.1 ,10,65.5 ,4.4 ,3.4 ,330 ,38.5 ,977 ,
0.641 ,1465.4 ,358.7 ,4.0849 ,26,37.6 ,37.7 ,10,54.6 ,3.6 ,2.7 ,322 ,38.1 ,965 ,
0.666 ,1521.1 ,348.5 ,4.3649 ,26,37.6 ,38.0 ,12,98.3 ,8.3 ,3.1 ,327 ,38.2 ,967 ,
0.656 ,1498.0 ,354.6 ,4.2252 ,26,37.6 ,37.9 ,12,43.7 ,3.9 ,3.0 ,326 ,38.2 ,970 ,
0.830 ,1897.5 ,288.3 ,6.5805 ,28,125.3 ,32.2 ,8,109.2 ,3.9 ,2.8 ,324 ,33.3 ,845 ,
0.803 ,1835.3 ,285.4 ,6.4296 ,28,125.3 ,32.1 ,8,98.3 ,3.6 ,2.3 ,318 ,33.1 ,841 ,
0.902 ,2060.0 ,297.3 ,6.9294 ,28,125.3 ,32.5 ,10,109.2 ,5.5 ,4.2 ,340 ,33.7 ,856 ,
0.894 ,2041.8 ,296.1 ,6.8958 ,28,125.3 ,32.5 ,10,98.3 ,5.1 ,4.0 ,338 ,33.6 ,854 ,
0.870 ,1988.9 ,294.4 ,6.7551 ,28,125.3 ,32.4 ,10,87.3 ,4.6 ,3.7 ,334 ,33.8 ,857 ,
0.834 ,1905.4 ,288.6 ,6.6013 ,28,125.3 ,32.2 ,10,76.4 ,4.1 ,2.9 ,325 ,33.3 ,845 ,
0.800 ,1827.7 ,285.1 ,6.4101 ,28,125.3 ,32.1 ,10,65.5 ,3.4 ,2.2 ,317 ,33.1 ,840 ,
0.987 ,2255.6 ,309.5 ,7.2889 ,28,125.3 ,32.9 ,12,109.2 ,7.1 ,5.7 ,358 ,34.0 ,862 ,
0.963 ,2200.6 ,306.5 ,7.1792 ,28,125.3 ,32.8 ,12,98.3 ,6.7 ,5.3 ,354 ,34.1 ,865 ,
0.939 ,2145.8 ,302.6 ,7.0918 ,28,125.3 ,32.7 ,12,87.3 ,6.2 ,4.9 ,348 ,33.9 ,861 ,
0.910 ,2078.3 ,298.2 ,6.9686 ,28,125.3 ,32.6 ,12,76.4 ,5.5 ,4.3 ,341 ,33.7 ,856 ,
0.873 ,1994.1 ,293.3 ,6.7991 ,28,125.3 ,32.4 ,12,65.5 ,4.8 ,3.6 ,333 ,33.5 ,851 ,
0.825 ,1885.9 ,287.7 ,6.5551 ,28,125.3 ,32.2 ,12,54.6 ,3.8 ,2.7 ,323 ,33.2 ,844 ,
0.711 ,1625.6 ,305.9 ,5.3136 ,28,125.3 ,31.7 ,12,43.7 ,3.2 ,2.3 ,318 ,35.6 ,903 ,
0.812 ,1855.0 ,288.7 ,6.4257 ,28,112.7 ,32.6 ,8,109.2 ,4.0 ,2.7 ,322 ,33.6 ,852 ,
0.803 ,1834.7 ,288.5 ,6.3604 ,28,112.7 ,32.5 ,8,98.3 ,3.6 ,2.6 ,321 ,33.6 ,853 ,
0.898 ,2052.2 ,297.7 ,6.8926 ,28,112.7 ,33.0 ,10,109.2 ,5.5 ,4.2 ,340 ,33.9 ,860 ,
0.875 ,1998.4 ,296.0 ,6.7523 ,28,112.7 ,32.9 ,10,98.3 ,5.2 ,3.9 ,336 ,34.0 ,863 ,
0.862 ,1970.8 ,294.8 ,6.6845 ,28,112.7 ,32.8 ,10,87.3 ,4.6 ,3.7 ,334 ,34.0 ,862 ,
0.826 ,1887.7 ,290.1 ,6.5062 ,28,112.7 ,32.6 ,10,76.4 ,4.1 ,2.9 ,325 ,33.6 ,854 ,
0.792 ,1810.8 ,286.9 ,6.3119 ,28,112.7 ,32.5 ,10,65.5 ,3.4 ,2.3 ,318 ,33.4 ,849 ,
0.709 ,1620.7 ,302.6 ,5.3552 ,28,112.7 ,32.1 ,10,54.6 ,3.0 ,2.0 ,315 ,35.3 ,894 ,
0.974 ,2226.5 ,308.9 ,7.2072 ,28,112.7 ,33.4 ,12,109.2 ,7.1 ,5.6 ,357 ,34.3 ,870 ,
0.955 ,2181.7 ,307.1 ,7.1035 ,28,112.7 ,33.3 ,12,98.3 ,6.7 ,5.4 ,354 ,34.5 ,874 ,
0.931 ,2127.1 ,303.5 ,7.0087 ,28,112.7 ,33.2 ,12,87.3 ,6.2 ,4.9 ,349 ,34.3 ,871 ,
0.912 ,2084.9 ,302.0 ,6.9046 ,28,112.7 ,33.1 ,12,76.4 ,5.5 ,4.7 ,346 ,34.4 ,873 ,
0.865 ,1976.8 ,294.6 ,6.7102 ,28,112.7 ,32.8 ,12,65.5 ,4.8 ,3.7 ,334 ,33.9 ,860 ,
0.818 ,1870.1 ,289.3 ,6.4632 ,28,112.7 ,32.6 ,12,54.6 ,3.9 ,2.8 ,324 ,33.6 ,853 ,
0.710 ,1622.7 ,308.0 ,5.2693 ,28,112.7 ,32.1 ,12,43.7 ,3.2 ,2.4 ,319 ,35.8 ,908 ,
0.804 ,1837.9 ,289.6 ,6.3460 ,28,100.2 ,33.1 ,8,109.2 ,4.0 ,2.7 ,322 ,33.8 ,857 ,
0.784 ,1792.3 ,289.6 ,6.1888 ,28,100.2 ,33.0 ,8,98.3 ,3.7 ,2.4 ,319 ,33.9 ,860 ,
0.765 ,1747.7 ,288.1 ,6.0670 ,28,100.2 ,32.9 ,8,87.3 ,3.2 ,2.0 ,315 ,33.8 ,857 ,
0.885 ,2021.2 ,297.9 ,6.7847 ,28,100.2 ,33.6 ,10,109.2 ,5.6 ,4.1 ,339 ,34.2 ,867 ,
0.869 ,1986.5 ,296.7 ,6.6962 ,28,100.2 ,33.5 ,10,98.3 ,5.2 ,3.9 ,336 ,34.2 ,868 ,
0.843 ,1925.8 ,295.0 ,6.5282 ,28,100.2 ,33.3 ,10,87.3 ,4.8 ,3.5 ,332 ,34.3 ,870 ,
0.828 ,1891.4 ,293.9 ,6.4365 ,28,100.2 ,33.2 ,10,76.4 ,4.1 ,3.3 ,329 ,34.3 ,869 ,
0.783 ,1789.6 ,289.3 ,6.1851 ,28,100.2 ,33.0 ,10,65.5 ,3.5 ,2.4 ,319 ,33.9 ,860 ,
0.708 ,1618.0 ,303.4 ,5.3324 ,28,100.2 ,32.6 ,10,54.6 ,3.0 ,2.1 ,315 ,35.3 ,896 ,
0.963 ,2201.4 ,311.4 ,7.0699 ,28,100.2 ,34.0 ,12,109.2 ,7.2 ,5.8 ,360 ,35.2 ,891 ,
0.944 ,2157.2 ,308.3 ,6.9981 ,28,100.2 ,33.9 ,12,98.3 ,6.8 ,5.5 ,355 ,35.0 ,887 ,
0.920 ,2103.2 ,304.8 ,6.9000 ,28,100.2 ,33.8 ,12,87.3 ,6.3 ,5.0 ,350 ,34.8 ,883 ,
0.903 ,2062.8 ,302.6 ,6.8173 ,28,100.2 ,33.7 ,12,76.4 ,5.6 ,4.7 ,346 ,34.8 ,881 ,
0.856 ,1955.0 ,296.4 ,6.5950 ,28,100.2 ,33.4 ,12,65.5 ,4.9 ,3.8 ,335 ,34.4 ,872 ,
0.810 ,1850.7 ,291.5 ,6.3497 ,28,100.2 ,33.1 ,12,54.6 ,3.9 ,2.9 ,325 ,34.0 ,864 ,
0.713 ,1630.0 ,309.9 ,5.2606 ,28,100.2 ,32.7 ,12,43.7 ,3.1 ,2.5 ,321 ,36.1 ,913 ,
0.787 ,1799.2 ,294.1 ,6.1173 ,28,87.7 ,33.7 ,8,109.2 ,4.1 ,2.8 ,324 ,34.6 ,877 ,
0.771 ,1761.6 ,293.2 ,6.0072 ,28,87.7 ,33.6 ,8,98.3 ,3.7 ,2.5 ,320 ,34.5 ,874 ,
0.752 ,1718.0 ,292.0 ,5.8841 ,28,87.7 ,33.5 ,8,87.3 ,3.3 ,2.1 ,316 ,34.3 ,870 ,
0.868 ,1984.3 ,302.0 ,6.5710 ,28,87.7 ,34.3 ,10,109.2 ,5.7 ,4.4 ,342 ,35.2 ,892 ,
0.857 ,1958.1 ,298.1 ,6.5693 ,28,87.7 ,34.2 ,10,98.3 ,5.3 ,3.9 ,337 ,34.7 ,879 ,
0.834 ,1905.7 ,296.2 ,6.4335 ,28,87.7 ,34.0 ,10,87.3 ,4.8 ,3.5 ,332 ,34.6 ,877 ,
0.804 ,1836.0 ,295.4 ,6.2159 ,28,87.7 ,33.8 ,10,76.4 ,4.3 ,3.1 ,327 ,34.7 ,879 ,
0.781 ,1785.6 ,295.6 ,6.0416 ,28,87.7 ,33.7 ,10,65.5 ,3.5 ,2.8 ,324 ,34.8 ,882 ,
0.949 ,2168.9 ,312.8 ,6.9336 ,28,87.7 ,34.8 ,12,109.2 ,7.3 ,5.9 ,361 ,35.8 ,908 ,
0.933 ,2132.0 ,307.8 ,6.9257 ,28,87.7 ,34.7 ,12,98.3 ,6.8 ,5.4 ,354 ,35.2 ,892 ,
0.909 ,2077.3 ,305.1 ,6.8078 ,28,87.7 ,34.5 ,12,87.3 ,6.3 ,5.0 ,349 ,35.1 ,890 ,
0.878 ,2007.1 ,303.2 ,6.6196 ,28,87.7 ,34.3 ,12,76.4 ,5.8 ,4.6 ,344 ,35.3 ,894 ,
0.852 ,1947.0 ,301.1 ,6.4660 ,28,87.7 ,34.2 ,12,65.5 ,4.9 ,4.1 ,339 ,35.2 ,893 ,
0.798 ,1823.2 ,294.9 ,6.1820 ,28,87.7 ,33.8 ,12,54.6 ,4.1 ,3.0 ,326 ,34.7 ,878 ,
0.702 ,1604.8 ,314.5 ,5.1025 ,28,87.7 ,33.3 ,12,43.7 ,3.3 ,2.5 ,321 ,36.3 ,921 ,
