load,Q,P,COP,tr_cw,G_cw,ts_cw,tr_chw,G_chw,ts_chw,Te,Pe,Tc,Pc,
0.769 ,1756.5 ,299.5 ,5.8654 ,28,75.2 ,34.6 ,8,109.2 ,4.2 ,2.9 ,325 ,35.3 ,895 ,
0.759 ,1735.2 ,296.7 ,5.8488 ,28,75.2 ,34.5 ,8,98.3 ,3.8 ,2.6 ,321 ,34.9 ,885 ,
0.733 ,1675.8 ,298.2 ,5.6197 ,28,75.2 ,34.3 ,8,87.3 ,3.4 ,2.2 ,317 ,35.0 ,887 ,
0.849 ,1940.3 ,305.8 ,6.3448 ,28,75.2 ,35.2 ,10,109.2 ,5.8 ,4.5 ,343 ,36.0 ,912 ,
0.832 ,1901.0 ,304.1 ,6.2509 ,28,75.2 ,35.1 ,10,98.3 ,5.4 ,4.1 ,339 ,35.9 ,908 ,
0.811 ,1853.8 ,302.3 ,6.1323 ,28,75.2 ,34.9 ,10,87.3 ,5.0 ,3.7 ,335 ,35.7 ,904 ,
0.790 ,1805.0 ,297.5 ,6.0668 ,28,75.2 ,34.7 ,10,76.4 ,4.4 ,3.1 ,327 ,35.1 ,888 ,
0.754 ,1723.3 ,299.3 ,5.7583 ,28,75.2 ,34.5 ,10,65.5 ,3.8 ,2.7 ,322 ,35.3 ,893 ,
0.929 ,2123.6 ,315.5 ,6.7303 ,28,75.2 ,35.8 ,12,109.2 ,7.4 ,6.0 ,362 ,36.7 ,930 ,
0.911 ,2080.7 ,313.0 ,6.6474 ,28,75.2 ,35.7 ,12,98.3 ,7.0 ,5.7 ,358 ,36.6 ,926 ,
0.888 ,2029.1 ,310.2 ,6.5418 ,28,75.2 ,35.5 ,12,87.3 ,6.5 ,5.2 ,352 ,36.4 ,921 ,
0.863 ,1972.7 ,305.9 ,6.4480 ,28,75.2 ,35.3 ,12,76.4 ,5.9 ,4.6 ,345 ,35.9 ,910 ,
0.825 ,1886.3 ,303.4 ,6.2172 ,28,75.2 ,35.0 ,12,65.5 ,5.2 ,4.0 ,338 ,35.8 ,907 ,
0.791 ,1808.2 ,303.0 ,5.9680 ,28,75.2 ,34.8 ,12,54.6 ,4.1 ,3.5 ,332 ,35.8 ,907 ,
0.724 ,1655.2 ,298.4 ,5.5465 ,28,75.2 ,34.3 ,12,43.7 ,3.0 ,2.1 ,316 ,35.0 ,886 ,
0.742 ,1695.8 ,309.3 ,5.4820 ,28,62.6 ,35.7 ,8,109.2 ,4.3 ,3.1 ,327 ,36.3 ,920 ,
0.727 ,1661.6 ,309.4 ,5.3699 ,28,62.6 ,35.6 ,8,98.3 ,4.0 ,2.8 ,324 ,36.2 ,917 ,
0.712 ,1625.8 ,307.4 ,5.2897 ,28,62.6 ,35.4 ,8,87.3 ,3.6 ,2.4 ,319 ,35.8 ,907 ,
0.690 ,1577.1 ,309.8 ,5.0914 ,28,62.6 ,35.3 ,8,76.4 ,3.1 ,2.0 ,315 ,35.7 ,905 ,
0.821 ,1876.5 ,313.0 ,5.9955 ,28,62.6 ,36.4 ,10,109.2 ,5.9 ,4.6 ,345 ,37.1 ,941 ,
0.805 ,1839.8 ,311.7 ,5.9026 ,28,62.6 ,36.3 ,10,98.3 ,5.5 ,4.3 ,341 ,37.0 ,936 ,
0.785 ,1794.6 ,310.5 ,5.7790 ,28,62.6 ,36.1 ,10,87.3 ,5.1 ,3.9 ,337 ,36.8 ,931 ,
0.761 ,1739.6 ,309.6 ,5.6182 ,28,62.6 ,35.9 ,10,76.4 ,4.6 ,3.5 ,331 ,36.5 ,925 ,
0.731 ,1670.6 ,309.4 ,5.4000 ,28,62.6 ,35.6 ,10,65.5 ,3.9 ,2.9 ,324 ,36.2 ,918 ,
0.702 ,1603.0 ,312.7 ,5.1261 ,28,62.6 ,35.4 ,10,54.6 ,3.0 ,2.4 ,319 ,36.2 ,916 ,
0.901 ,2058.5 ,320.7 ,6.4181 ,28,62.6 ,37.2 ,12,109.2 ,7.5 ,6.2 ,365 ,37.9 ,961 ,
0.883 ,2017.4 ,318.7 ,6.3306 ,28,62.6 ,37.0 ,12,98.3 ,7.1 ,5.8 ,360 ,37.7 ,956 ,
0.861 ,1968.0 ,316.4 ,6.2203 ,28,62.6 ,36.8 ,12,87.3 ,6.6 ,5.4 ,355 ,37.5 ,951 ,
0.835 ,1907.8 ,313.9 ,6.0771 ,28,62.6 ,36.5 ,12,76.4 ,6.1 ,4.9 ,348 ,37.2 ,944 ,
0.800 ,1827.7 ,307.3 ,5.9483 ,28,62.6 ,36.2 ,12,65.5 ,5.4 ,3.9 ,337 ,36.4 ,921 ,
0.759 ,1733.5 ,309.3 ,5.6040 ,28,62.6 ,35.9 ,12,54.6 ,4.5 ,3.4 ,331 ,36.5 ,924 ,
0.712 ,1625.8 ,316.2 ,5.1418 ,28,62.6 ,35.5 ,12,43.7 ,3.2 ,2.8 ,324 ,36.6 ,928 ,
0.701 ,1602.5 ,331.7 ,4.8318 ,28,50.1 ,37.3 ,8,109.2 ,4.5 ,3.3 ,330 ,37.8 ,958 ,
0.680 ,1554.6 ,328.3 ,4.7350 ,28,50.1 ,37.1 ,8,98.3 ,4.2 ,2.6 ,322 ,37.1 ,940 ,
0.670 ,1531.9 ,331.8 ,4.6176 ,28,50.1 ,37.0 ,8,87.3 ,3.8 ,2.5 ,321 ,37.1 ,941 ,
0.650 ,1484.4 ,341.8 ,4.3428 ,28,50.1 ,36.8 ,8,76.4 ,3.4 ,2.3 ,318 ,37.3 ,945 ,
0.656 ,1498.4 ,337.8 ,4.4358 ,28,50.1 ,36.8 ,10,109.2 ,6.7 ,2.4 ,319 ,37.2 ,942 ,
0.650 ,1485.6 ,338.8 ,4.3852 ,28,50.1 ,36.8 ,10,98.3 ,6.4 ,2.2 ,317 ,37.1 ,940 ,
0.746 ,1704.0 ,328.8 ,5.1832 ,28,50.1 ,37.8 ,10,87.3 ,5.4 ,4.2 ,340 ,38.3 ,971 ,
0.723 ,1652.7 ,329.8 ,5.0117 ,28,50.1 ,37.5 ,10,76.4 ,4.9 ,3.8 ,335 ,38.0 ,964 ,
0.695 ,1588.2 ,332.4 ,4.7776 ,28,50.1 ,37.2 ,10,65.5 ,4.2 ,3.2 ,328 ,37.7 ,956 ,
0.658 ,1503.6 ,339.5 ,4.4291 ,28,50.1 ,36.9 ,10,54.6 ,3.5 ,2.5 ,320 ,37.4 ,947 ,
0.796 ,1818.1 ,329.0 ,5.5259 ,28,50.1 ,38.3 ,12,76.4 ,6.3 ,5.2 ,352 ,38.9 ,987 ,
0.765 ,1747.4 ,328.5 ,5.3196 ,28,50.1 ,38.0 ,12,65.5 ,5.7 ,4.6 ,345 ,38.5 ,977 ,
0.672 ,1534.7 ,335.5 ,4.5750 ,28,50.1 ,37.0 ,12,43.7 ,3.7 ,2.7 ,323 ,37.4 ,948 ,
0.618 ,1412.5 ,419.0 ,3.3715 ,28,37.6 ,39.8 ,8,98.3 ,4.6 ,3.5 ,332 ,40.0 ,1016 ,
0.546 ,1247.5 ,606.8 ,2.0561 ,28,37.6 ,39.9 ,8,87.3 ,4.6 ,3.1 ,327 ,40.7 ,1036 ,
0.545 ,1245.6 ,599.8 ,2.0769 ,28,37.6 ,39.8 ,8,76.4 ,4.1 ,3.0 ,326 ,40.6 ,1032 ,
0.595 ,1358.7 ,447.7 ,3.0350 ,28,37.6 ,39.6 ,10,54.6 ,4.1 ,3.2 ,328 ,39.9 ,1015 ,
0.614 ,1403.7 ,426.5 ,3.2915 ,28,37.6 ,39.7 ,12,43.7 ,4.4 ,3.5 ,332 ,40.1 ,1019 ,
0.521 ,1190.0 ,734.0 ,1.6213 ,28,37.6 ,40.3 ,12,32.8 ,3.4 ,2.7 ,323 ,40.6 ,1033 ,
0.778 ,1777.4 ,296.7 ,5.9907 ,30,125.3 ,34.0 ,8,109.2 ,4.1 ,2.9 ,324 ,35.0 ,886 ,
0.772 ,1764.7 ,297.6 ,5.9297 ,30,125.3 ,34.0 ,8,98.3 ,3.7 ,2.9 ,324 ,35.1 ,889 ,
0.741 ,1693.6 ,295.7 ,5.7282 ,30,125.3 ,33.8 ,8,87.3 ,3.4 ,2.2 ,317 ,34.7 ,881 ,
0.862 ,1970.5 ,303.1 ,6.5009 ,30,125.3 ,34.4 ,10,109.2 ,5.7 ,4.4 ,342 ,35.5 ,898 ,
0.852 ,1947.2 ,302.8 ,6.4318 ,30,125.3 ,34.3 ,10,98.3 ,5.3 ,4.3 ,341 ,35.5 ,899 ,
0.822 ,1878.6 ,299.5 ,6.2724 ,30,125.3 ,34.2 ,10,87.3 ,4.9 ,3.7 ,334 ,35.2 ,892 ,
0.795 ,1817.4 ,297.6 ,6.1061 ,30,125.3 ,34.1 ,10,76.4 ,4.4 ,3.2 ,328 ,35.1 ,888 ,
0.762 ,1741.2 ,296.1 ,5.8806 ,30,125.3 ,33.9 ,10,65.5 ,3.7 ,2.6 ,321 ,34.9 ,884 ,
0.674 ,1539.1 ,325.0 ,4.7362 ,30,125.3 ,33.6 ,10,54.6 ,3.3 ,2.3 ,318 ,36.7 ,929 ,
0.946 ,2162.2 ,313.2 ,6.9037 ,30,125.3 ,34.8 ,12,109.2 ,7.3 ,5.9 ,361 ,36.0 ,911 ,
0.926 ,2116.7 ,310.5 ,6.8166 ,30,125.3 ,34.7 ,12,98.3 ,6.9 ,5.6 ,357 ,35.8 ,908 ,
0.915 ,2091.0 ,309.9 ,6.7480 ,30,125.3 ,34.6 ,12,87.3 ,6.3 ,5.4 ,355 ,35.9 ,910 ,
0.873 ,1995.2 ,304.2 ,6.5580 ,30,125.3 ,34.4 ,12,76.4 ,5.8 ,4.6 ,345 ,35.5 ,900 ,
0.837 ,1913.3 ,300.6 ,6.3656 ,30,125.3 ,34.3 ,12,65.5 ,5.1 ,3.9 ,337 ,35.3 ,894 ,
0.755 ,1724.2 ,315.5 ,5.4646 ,30,125.3 ,33.9 ,12,54.6 ,4.5 ,3.7 ,334 ,37.1 ,940 ,
0.665 ,1520.2 ,341.1 ,4.4574 ,30,125.3 ,33.6 ,12,43.7 ,3.7 ,2.8 ,323 ,37.7 ,954 ,
0.769 ,1757.2 ,299.4 ,5.8698 ,30,112.7 ,34.4 ,8,109.2 ,4.2 ,2.9 ,325 ,35.3 ,895 ,
0.763 ,1744.5 ,299.2 ,5.8301 ,30,112.7 ,34.4 ,8,98.3 ,3.8 ,2.8 ,324 ,35.3 ,894 ,
0.733 ,1674.7 ,298.9 ,5.6034 ,30,112.7 ,34.2 ,8,87.3 ,3.4 ,2.3 ,318 ,35.1 ,889 ,
0.858 ,1960.4 ,304.0 ,6.4479 ,30,112.7 ,34.8 ,10,109.2 ,5.7 ,4.4 ,343 ,35.7 ,903 ,
0.835 ,1908.0 ,303.6 ,6.2852 ,30,112.7 ,34.7 ,10,98.3 ,5.4 ,4.1 ,339 ,35.8 ,906 ,
0.814 ,1859.1 ,301.7 ,6.1628 ,30,112.7 ,34.6 ,10,87.3 ,4.9 ,3.7 ,334 ,35.6 ,901 ,
0.797 ,1820.7 ,303.0 ,6.0098 ,30,112.7 ,34.5 ,10,76.4 ,4.3 ,3.6 ,333 ,35.8 ,907 ,
0.754 ,1723.3 ,299.0 ,5.7644 ,30,112.7 ,34.3 ,10,65.5 ,3.8 ,2.7 ,322 ,35.2 ,892 ,
0.670 ,1531.6 ,327.5 ,4.6770 ,30,112.7 ,34.0 ,10,54.6 ,3.3 ,2.3 ,319 ,36.8 ,932 ,
0.941 ,2151.1 ,313.5 ,6.8612 ,30,112.7 ,35.3 ,12,109.2 ,7.3 ,5.9 ,361 ,36.1 ,915 ,
0.917 ,2096.2 ,311.9 ,6.7209 ,30,112.7 ,35.1 ,12,98.3 ,6.9 ,5.6 ,357 ,36.3 ,918 ,
0.901 ,2059.0 ,310.7 ,6.6279 ,30,112.7 ,35.1 ,12,87.3 ,6.4 ,5.4 ,354 ,36.3 ,919 ,
0.865 ,1976.1 ,306.0 ,6.4575 ,30,112.7 ,34.9 ,12,76.4 ,5.9 ,4.7 ,346 ,35.9 ,910 ,
0.829 ,1894.0 ,302.8 ,6.2548 ,30,112.7 ,34.7 ,12,65.5 ,5.1 ,4.0 ,338 ,35.7 ,904 ,
0.783 ,1789.1 ,299.9 ,5.9658 ,30,112.7 ,34.5 ,12,54.6 ,4.2 ,3.2 ,328 ,35.4 ,897 ,
0.667 ,1523.0 ,342.0 ,4.4528 ,30,112.7 ,34.0 ,12,43.7 ,3.7 ,2.8 ,324 ,37.8 ,957 ,
0.763 ,1743.8 ,300.8 ,5.7974 ,30,100.2 ,34.9 ,8,109.2 ,4.2 ,2.9 ,325 ,35.5 ,899 ,
0.741 ,1692.8 ,303.0 ,5.5861 ,30,100.2 ,34.8 ,8,98.3 ,3.9 ,2.7 ,322 ,35.6 ,902 ,
0.732 ,1673.0 ,303.7 ,5.5097 ,30,100.2 ,34.7 ,8,87.3 ,3.5 ,2.6 ,321 ,35.6 ,902 ,
0.847 ,1936.2 ,306.0 ,6.3270 ,30,100.2 ,35.4 ,10,109.2 ,5.8 ,4.5 ,343 ,36.1 ,913 ,
0.828 ,1893.0 ,304.8 ,6.2109 ,30,100.2 ,35.3 ,10,98.3 ,5.4 ,4.2 ,339 ,36.0 ,911 ,
0.803 ,1834.2 ,305.0 ,6.0139 ,30,100.2 ,35.1 ,10,87.3 ,5.0 ,3.8 ,336 ,36.1 ,914 ,
0.787 ,1799.0 ,304.7 ,5.9041 ,30,100.2 ,35.1 ,10,76.4 ,4.4 ,3.6 ,333 ,36.0 ,913 ,
0.745 ,1701.2 ,303.0 ,5.6141 ,30,100.2 ,34.8 ,10,65.5 ,3.8 ,2.7 ,323 ,35.6 ,903 ,
0.705 ,1611.7 ,303.6 ,5.3090 ,30,100.2 ,34.6 ,10,54.6 ,3.0 ,2.0 ,315 ,35.3 ,895 ,
0.926 ,2116.4 ,313.9 ,6.7424 ,30,100.2 ,35.8 ,12,109.2 ,7.4 ,5.9 ,360 ,36.5 ,924 ,
0.907 ,2073.4 ,312.4 ,6.6380 ,30,100.2 ,35.7 ,12,98.3 ,7.0 ,5.6 ,357 ,36.5 ,924 ,
0.883 ,2016.8 ,311.3 ,6.4791 ,30,100.2 ,35.6 ,12,87.3 ,6.5 ,5.3 ,353 ,36.6 ,927 ,
0.854 ,1952.0 ,308.5 ,6.3269 ,30,100.2 ,35.4 ,12,76.4 ,5.9 ,4.7 ,347 ,36.4 ,922 ,
0.819 ,1871.1 ,305.7 ,6.1199 ,30,100.2 ,35.2 ,12,65.5 ,5.2 ,4.1 ,339 ,36.2 ,916 ,
0.774 ,1768.0 ,303.4 ,5.8265 ,30,100.2 ,35.0 ,12,54.6 ,4.3 ,3.3 ,329 ,35.8 ,908 ,
0.677 ,1546.3 ,338.4 ,4.5693 ,30,100.2 ,34.5 ,12,43.7 ,3.6 ,3.0 ,326 ,37.8 ,957 ,
0.744 ,1699.9 ,309.2 ,5.4984 ,30,87.7 ,35.5 ,8,109.2 ,4.3 ,3.1 ,327 ,36.3 ,920 ,
0.731 ,1670.2 ,305.9 ,5.4589 ,30,87.7 ,35.4 ,8,98.3 ,4.0 ,2.7 ,322 ,35.9 ,908 ,
0.709 ,1619.8 ,310.2 ,5.2225 ,30,87.7 ,35.3 ,8,87.3 ,3.6 ,2.4 ,320 ,36.0 ,913 ,
0.686 ,1567.3 ,312.2 ,5.0195 ,30,87.7 ,35.2 ,8,76.4 ,3.1 ,2.0 ,315 ,35.9 ,909 ,
0.827 ,1888.6 ,307.3 ,6.1448 ,30,87.7 ,36.0 ,10,109.2 ,5.9 ,4.3 ,341 ,36.4 ,921 ,
0.808 ,1845.6 ,306.9 ,6.0132 ,30,87.7 ,35.9 ,10,98.3 ,5.5 ,4.0 ,338 ,36.3 ,920 ,
0.792 ,1809.5 ,307.1 ,5.8925 ,30,87.7 ,35.8 ,10,87.3 ,5.1 ,3.8 ,335 ,36.3 ,920 ,
0.763 ,1744.4 ,308.7 ,5.6501 ,30,87.7 ,35.6 ,10,76.4 ,4.6 ,3.4 ,331 ,36.4 ,923 ,
0.743 ,1696.6 ,310.0 ,5.4734 ,30,87.7 ,35.5 ,10,65.5 ,3.8 ,3.1 ,327 ,36.4 ,922 ,
0.691 ,1579.8 ,311.6 ,5.0693 ,30,87.7 ,35.2 ,10,54.6 ,3.1 ,2.1 ,316 ,35.9 ,910 ,
0.910 ,2079.2 ,318.9 ,6.5201 ,30,87.7 ,36.6 ,12,109.2 ,7.5 ,6.1 ,364 ,37.5 ,951 ,
0.891 ,2035.8 ,316.8 ,6.4252 ,30,87.7 ,36.5 ,12,98.3 ,7.1 ,5.8 ,359 ,37.4 ,947 ,
0.873 ,1994.8 ,313.0 ,6.3726 ,30,87.7 ,36.3 ,12,87.3 ,6.6 ,5.3 ,353 ,37.0 ,936 ,
0.840 ,1920.1 ,312.4 ,6.1453 ,30,87.7 ,36.1 ,12,76.4 ,6.0 ,4.9 ,348 ,37.0 ,938 ,
0.817 ,1866.3 ,312.0 ,5.9826 ,30,87.7 ,36.0 ,12,65.5 ,5.2 ,4.5 ,344 ,37.0 ,937 ,
0.762 ,1740.2 ,308.7 ,5.6368 ,30,87.7 ,35.6 ,12,54.6 ,4.4 ,3.4 ,331 ,36.4 ,922 ,
0.681 ,1555.2 ,338.4 ,4.5961 ,30,87.7 ,35.2 ,12,43.7 ,3.5 ,3.1 ,327 ,37.8 ,959 ,
0.724 ,1654.0 ,318.1 ,5.2003 ,30,75.2 ,36.3 ,8,109.2 ,4.4 ,3.2 ,328 ,37.0 ,937 ,
0.709 ,1619.4 ,319.2 ,5.0730 ,30,75.2 ,36.2 ,8,98.3 ,4.1 ,2.9 ,325 ,36.9 ,934 ,
0.690 ,1577.6 ,321.3 ,4.9105 ,30,75.2 ,36.1 ,8,87.3 ,3.7 ,2.6 ,321 ,36.7 ,930 ,
0.668 ,1526.7 ,324.9 ,4.6995 ,30,75.2 ,35.9 ,8,76.4 ,3.3 ,2.2 ,317 ,36.6 ,926 ,
0.807 ,1843.3 ,317.6 ,5.8033 ,30,75.2 ,36.9 ,10,109.2 ,6.0 ,4.7 ,346 ,37.7 ,955 ,
0.790 ,1804.9 ,317.1 ,5.6923 ,30,75.2 ,36.8 ,10,98.3 ,5.6 ,4.4 ,343 ,37.5 ,951 ,
0.770 ,1758.6 ,317.2 ,5.5434 ,30,75.2 ,36.7 ,10,87.3 ,5.2 ,4.1 ,338 ,37.4 ,948 ,
0.749 ,1712.1 ,313.0 ,5.4703 ,30,75.2 ,36.5 ,10,76.4 ,4.7 ,3.4 ,331 ,36.8 ,932 ,
0.713 ,1630.3 ,318.4 ,5.1196 ,30,75.2 ,36.2 ,10,65.5 ,4.1 ,3.0 ,326 ,36.9 ,934 ,
0.684 ,1562.5 ,327.0 ,4.7781 ,30,75.2 ,36.1 ,10,54.6 ,3.2 ,2.7 ,322 ,37.1 ,939 ,
0.889 ,2031.5 ,323.5 ,6.2808 ,30,75.2 ,37.6 ,12,109.2 ,7.6 ,6.3 ,365 ,38.4 ,974 ,
0.871 ,1989.3 ,321.8 ,6.1825 ,30,75.2 ,37.4 ,12,98.3 ,7.2 ,5.9 ,361 ,38.2 ,969 ,
0.854 ,1950.9 ,316.2 ,6.1699 ,30,75.2 ,37.3 ,12,87.3 ,6.7 ,5.3 ,353 ,37.5 ,951 ,
0.822 ,1878.9 ,315.5 ,5.9549 ,30,75.2 ,37.0 ,12,76.4 ,6.2 ,4.8 ,348 ,37.5 ,949 ,
0.788 ,1800.9 ,317.0 ,5.6808 ,30,75.2 ,36.8 ,12,65.5 ,5.5 ,4.4 ,342 ,37.5 ,951 ,
0.745 ,1702.6 ,317.1 ,5.3694 ,30,75.2 ,36.5 ,12,54.6 ,4.6 ,3.6 ,333 ,37.2 ,942 ,
0.688 ,1572.6 ,321.6 ,4.8905 ,30,75.2 ,36.1 ,12,43.7 ,3.4 ,2.5 ,321 ,36.7 ,930 ,
0.696 ,1590.2 ,335.5 ,4.7393 ,30,62.6 ,37.4 ,8,109.2 ,4.5 ,3.4 ,330 ,38.0 ,963 ,
0.681 ,1557.0 ,338.2 ,4.6041 ,30,62.6 ,37.3 ,8,98.3 ,4.2 ,3.1 ,327 ,37.9 ,959 ,
0.667 ,1524.3 ,336.4 ,4.5310 ,30,62.6 ,37.2 ,8,87.3 ,3.9 ,2.6 ,322 ,37.4 ,947 ,
0.643 ,1468.3 ,348.9 ,4.2085 ,30,62.6 ,37.0 ,8,76.4 ,3.4 ,2.4 ,319 ,37.5 ,951 ,
0.778 ,1776.7 ,329.6 ,5.3900 ,30,62.6 ,38.1 ,10,109.2 ,6.1 ,4.9 ,349 ,38.8 ,984 ,
0.762 ,1741.0 ,329.6 ,5.2818 ,30,62.6 ,38.0 ,10,98.3 ,5.8 ,4.6 ,345 ,38.6 ,979 ,
0.742 ,1696.3 ,330.7 ,5.1292 ,30,62.6 ,37.8 ,10,87.3 ,5.4 ,4.2 ,341 ,38.4 ,974 ,
0.719 ,1643.6 ,332.4 ,4.9445 ,30,62.6 ,37.6 ,10,76.4 ,4.9 ,3.8 ,335 ,38.2 ,968 ,
0.694 ,1584.7 ,329.1 ,4.8152 ,30,62.6 ,37.4 ,10,65.5 ,4.3 ,3.0 ,326 ,37.4 ,948 ,
0.652 ,1488.8 ,346.4 ,4.2974 ,30,62.6 ,37.1 ,10,54.6 ,3.5 ,2.6 ,321 ,37.6 ,954 ,
0.759 ,1734.7 ,329.6 ,5.2629 ,30,62.6 ,37.9 ,12,109.2 ,8.2 ,4.5 ,344 ,38.6 ,978 ,
0.842 ,1923.1 ,330.9 ,5.8121 ,30,62.6 ,38.7 ,12,98.3 ,7.3 ,6.1 ,363 ,39.4 ,1000 ,
0.821 ,1875.2 ,329.9 ,5.6833 ,30,62.6 ,38.5 ,12,87.3 ,6.9 ,5.7 ,358 ,39.2 ,994 ,
0.795 ,1816.4 ,329.3 ,5.5154 ,30,62.6 ,38.3 ,12,76.4 ,6.3 ,5.2 ,352 ,38.9 ,987 ,
0.763 ,1742.9 ,329.6 ,5.2879 ,30,62.6 ,38.0 ,12,65.5 ,5.7 ,4.6 ,345 ,38.6 ,979 ,
0.721 ,1646.7 ,331.8 ,4.9625 ,30,62.6 ,37.6 ,12,54.6 ,4.8 ,3.8 ,335 ,38.2 ,968 ,
0.674 ,1539.2 ,347.9 ,4.4243 ,30,62.6 ,37.3 ,12,43.7 ,3.6 ,3.3 ,329 ,38.3 ,972 ,
0.523 ,1195.2 ,615.2 ,1.9428 ,30,50.1 ,38.7 ,6,109.2 ,3.4 ,2.0 ,315 ,39.4 ,1002 ,
0.523 ,1195.2 ,615.3 ,1.9426 ,30,50.1 ,38.7 ,6,98.3 ,3.1 ,2.0 ,315 ,39.4 ,1002 ,
0.652 ,1489.8 ,378.3 ,3.9385 ,30,50.1 ,39.0 ,8,109.2 ,4.8 ,3.6 ,333 ,39.4 ,1002 ,
0.638 ,1457.6 ,385.8 ,3.7782 ,30,50.1 ,38.9 ,8,98.3 ,4.5 ,3.4 ,330 ,39.3 ,999 ,
0.622 ,1420.5 ,395.5 ,3.5915 ,30,50.1 ,38.7 ,8,87.3 ,4.1 ,3.1 ,327 ,39.2 ,994 ,
0.601 ,1373.2 ,412.4 ,3.3298 ,30,50.1 ,38.6 ,8,76.4 ,3.7 ,2.7 ,323 ,39.0 ,990 ,
0.574 ,1311.3 ,443.6 ,2.9561 ,30,50.1 ,38.4 ,8,65.5 ,3.2 ,2.3 ,318 ,38.8 ,985 ,
0.614 ,1402.1 ,389.8 ,3.5971 ,30,50.1 ,38.6 ,10,98.3 ,6.6 ,2.7 ,322 ,38.6 ,980 ,
0.600 ,1370.8 ,403.0 ,3.4019 ,30,50.1 ,38.5 ,10,87.3 ,6.3 ,2.5 ,320 ,38.6 ,979 ,
0.580 ,1325.2 ,427.1 ,3.1030 ,30,50.1 ,38.4 ,10,76.4 ,5.9 ,2.2 ,317 ,38.6 ,979 ,
0.651 ,1487.8 ,378.7 ,3.9290 ,30,50.1 ,39.0 ,10,65.5 ,4.6 ,3.6 ,333 ,39.4 ,1001 ,
0.615 ,1405.4 ,400.4 ,3.5100 ,30,50.1 ,38.7 ,10,54.6 ,3.9 ,3.0 ,326 ,39.1 ,993 ,
0.565 ,1290.3 ,459.4 ,2.8089 ,30,50.1 ,38.4 ,10,43.7 ,3.0 ,2.2 ,316 ,38.8 ,985 ,
0.692 ,1582.2 ,358.7 ,4.4110 ,30,50.1 ,39.3 ,12,109.2 ,8.6 ,4.2 ,340 ,39.5 ,1003 ,
0.677 ,1545.9 ,365.6 ,4.2283 ,30,50.1 ,39.2 ,12,98.3 ,8.3 ,4.0 ,337 ,39.5 ,1003 ,
0.661 ,1509.3 ,374.1 ,4.0347 ,30,50.1 ,39.1 ,12,87.3 ,7.9 ,3.8 ,335 ,39.5 ,1003 ,
0.659 ,1505.1 ,372.4 ,4.0419 ,30,50.1 ,39.0 ,12,76.4 ,7.3 ,3.7 ,334 ,39.4 ,999 ,
0.723 ,1652.8 ,358.0 ,4.6175 ,30,50.1 ,39.7 ,12,65.5 ,6.0 ,5.0 ,349 ,40.2 ,1022 ,
0.685 ,1565.1 ,366.1 ,4.2747 ,30,50.1 ,39.3 ,12,54.6 ,5.2 ,4.2 ,341 ,39.8 ,1010 ,
0.636 ,1454.4 ,380.7 ,3.8201 ,30,50.1 ,38.8 ,12,43.7 ,4.1 ,3.2 ,328 ,39.0 ,991 ,
0.514 ,1174.8 ,760.6 ,1.5445 ,30,50.1 ,39.3 ,12,32.8 ,3.5 ,2.5 ,320 ,40.4 ,1028 ,
0.731 ,1669.7 ,314.7 ,5.3065 ,32,125.3 ,35.8 ,8,109.2 ,4.4 ,3.2 ,328 ,36.8 ,931 ,
0.715 ,1634.4 ,315.5 ,5.1798 ,32,125.3 ,35.7 ,8,98.3 ,4.0 ,2.9 ,325 ,36.6 ,928 ,
0.696 ,1589.9 ,317.8 ,5.0035 ,32,125.3 ,35.7 ,8,87.3 ,3.7 ,2.5 ,321 ,36.5 ,925 ,
0.672 ,1536.0 ,321.7 ,4.7738 ,32,125.3 ,35.6 ,8,76.4 ,3.2 ,2.1 ,316 ,36.4 ,922 ,
0.818 ,1869.6 ,313.9 ,5.9565 ,32,125.3 ,36.2 ,10,109.2 ,5.9 ,4.7 ,346 ,37.2 ,944 ,
0.801 ,1830.0 ,313.1 ,5.8447 ,32,125.3 ,36.1 ,10,98.3 ,5.6 ,4.3 ,342 ,37.1 ,940 ,
0.792 ,1809.1 ,314.5 ,5.7524 ,32,125.3 ,36.1 ,10,87.3 ,5.1 ,4.3 ,341 ,37.3 ,944 ,
0.753 ,1721.4 ,313.2 ,5.4966 ,32,125.3 ,35.9 ,10,76.4 ,4.6 ,3.5 ,332 ,36.8 ,933 ,
0.721 ,1647.0 ,315.0 ,5.2281 ,32,125.3 ,35.8 ,10,65.5 ,4.0 ,3.0 ,326 ,36.7 ,929 ,
0.679 ,1550.7 ,320.3 ,4.8409 ,32,125.3 ,35.6 ,10,54.6 ,3.3 ,2.2 ,317 ,36.4 ,923 ,
0.591 ,1351.1 ,411.5 ,3.2835 ,32,125.3 ,35.4 ,10,43.7 ,2.7 ,2.3 ,318 ,38.6 ,978 ,
0.905 ,2068.7 ,319.8 ,6.4687 ,32,125.3 ,36.6 ,12,109.2 ,7.5 ,6.2 ,364 ,37.7 ,956 ,
0.886 ,2024.0 ,318.0 ,6.3645 ,32,125.3 ,36.5 ,12,98.3 ,7.1 ,5.8 ,360 ,37.6 ,953 ,
0.873 ,1994.3 ,318.7 ,6.2582 ,32,125.3 ,36.4 ,12,87.3 ,6.6 ,5.7 ,359 ,37.8 ,958 ,
0.833 ,1904.5 ,314.4 ,6.0585 ,32,125.3 ,36.3 ,12,76.4 ,6.1 ,4.9 ,349 ,37.3 ,945 ,
0.798 ,1823.0 ,313.0 ,5.8238 ,32,125.3 ,36.1 ,12,65.5 ,5.4 ,4.3 ,341 ,37.1 ,940 ,
0.752 ,1719.1 ,313.2 ,5.4885 ,32,125.3 ,35.9 ,12,54.6 ,4.5 ,3.5 ,332 ,36.8 ,933 ,
0.642 ,1465.9 ,376.9 ,3.8897 ,32,125.3 ,35.5 ,12,43.7 ,4.0 ,3.2 ,329 ,39.0 ,990 ,
0.722 ,1650.2 ,319.0 ,5.1737 ,32,112.7 ,36.2 ,8,109.2 ,4.4 ,3.2 ,328 ,37.1 ,939 ,
0.706 ,1613.8 ,320.7 ,5.0325 ,32,112.7 ,36.1 ,8,98.3 ,4.1 ,2.9 ,325 ,37.0 ,936 ,
0.697 ,1593.7 ,322.0 ,4.9498 ,32,112.7 ,36.1 ,8,87.3 ,3.7 ,2.8 ,324 ,36.9 ,935 ,
0.664 ,1516.8 ,328.4 ,4.6189 ,32,112.7 ,35.9 ,8,76.4 ,3.3 ,2.2 ,317 ,36.7 ,930 ,
0.813 ,1858.7 ,315.3 ,5.8957 ,32,112.7 ,36.6 ,10,109.2 ,6.0 ,4.7 ,346 ,37.4 ,948 ,
0.791 ,1807.3 ,316.7 ,5.7067 ,32,112.7 ,36.5 ,10,98.3 ,5.6 ,4.4 ,343 ,37.5 ,950 ,
0.780 ,1781.5 ,317.4 ,5.6134 ,32,112.7 ,36.5 ,10,87.3 ,5.2 ,4.3 ,341 ,37.5 ,950 ,
0.745 ,1702.0 ,317.3 ,5.3636 ,32,112.7 ,36.3 ,10,76.4 ,4.7 ,3.6 ,333 ,37.2 ,942 ,
0.723 ,1651.5 ,324.7 ,5.0861 ,32,112.7 ,36.2 ,10,65.5 ,4.0 ,3.5 ,332 ,37.6 ,953 ,
0.672 ,1534.8 ,326.6 ,4.6992 ,32,112.7 ,36.0 ,10,54.6 ,3.3 ,2.3 ,319 ,36.8 ,931 ,
0.548 ,1251.7 ,508.1 ,2.4636 ,32,112.7 ,35.8 ,10,43.7 ,3.2 ,2.1 ,316 ,39.1 ,993 ,
0.901 ,2058.4 ,320.7 ,6.4188 ,32,112.7 ,37.1 ,12,109.2 ,7.5 ,6.2 ,364 ,37.9 ,961 ,
0.876 ,2002.2 ,320.3 ,6.2509 ,32,112.7 ,37.0 ,12,98.3 ,7.2 ,5.9 ,361 ,38.0 ,963 ,
0.864 ,1973.5 ,319.9 ,6.1693 ,32,112.7 ,36.9 ,12,87.3 ,6.6 ,5.7 ,358 ,38.0 ,963 ,
0.825 ,1884.6 ,317.2 ,5.9405 ,32,112.7 ,36.7 ,12,76.4 ,6.1 ,5.0 ,349 ,37.7 ,955 ,
0.789 ,1802.5 ,316.3 ,5.6991 ,32,112.7 ,36.5 ,12,65.5 ,5.5 ,4.3 ,342 ,37.4 ,949 ,
0.745 ,1701.6 ,317.3 ,5.3621 ,32,112.7 ,36.3 ,12,54.6 ,4.6 ,3.6 ,333 ,37.2 ,942 ,
0.633 ,1447.4 ,390.3 ,3.7082 ,32,112.7 ,35.9 ,12,43.7 ,4.1 ,3.4 ,330 ,39.4 ,1000 ,
0.711 ,1623.6 ,325.7 ,4.9853 ,32,100.2 ,36.7 ,8,109.2 ,4.5 ,3.3 ,329 ,37.5 ,949 ,
0.699 ,1596.5 ,324.5 ,4.9196 ,32,100.2 ,36.6 ,8,98.3 ,4.1 ,2.9 ,325 ,37.2 ,941 ,
0.676 ,1545.0 ,331.8 ,4.6569 ,32,100.2 ,36.5 ,8,87.3 ,3.8 ,2.7 ,322 ,37.3 ,944 ,
0.663 ,1513.9 ,338.7 ,4.4693 ,32,100.2 ,36.5 ,8,76.4 ,3.3 ,2.6 ,321 ,37.4 ,948 ,
0.799 ,1825.3 ,317.8 ,5.7432 ,32,100.2 ,37.2 ,10,109.2 ,6.0 ,4.6 ,345 ,37.7 ,955 ,
0.785 ,1794.7 ,318.6 ,5.6325 ,32,100.2 ,37.1 ,10,98.3 ,5.7 ,4.4 ,343 ,37.7 ,955 ,
0.759 ,1733.3 ,322.0 ,5.3829 ,32,100.2 ,36.9 ,10,87.3 ,5.3 ,4.1 ,339 ,37.8 ,958 ,
0.744 ,1699.5 ,323.4 ,5.2554 ,32,100.2 ,36.9 ,10,76.4 ,4.7 ,3.9 ,336 ,37.8 ,957 ,
0.714 ,1630.6 ,329.2 ,4.9536 ,32,100.2 ,36.7 ,10,65.5 ,4.1 ,3.5 ,332 ,37.8 ,959 ,
0.663 ,1514.4 ,334.6 ,4.5261 ,32,100.2 ,36.4 ,10,54.6 ,3.4 ,2.4 ,320 ,37.1 ,941 ,
0.538 ,1229.6 ,546.8 ,2.2487 ,32,100.2 ,36.3 ,10,43.7 ,3.3 ,2.1 ,316 ,39.3 ,998 ,
0.885 ,2021.4 ,322.2 ,6.2743 ,32,100.2 ,37.6 ,12,109.2 ,7.6 ,6.1 ,364 ,38.2 ,969 ,
0.869 ,1986.6 ,321.9 ,6.1718 ,32,100.2 ,37.6 ,12,98.3 ,7.2 ,5.9 ,361 ,38.3 ,970 ,
0.841 ,1922.1 ,322.6 ,5.9587 ,32,100.2 ,37.4 ,12,87.3 ,6.8 ,5.6 ,357 ,38.4 ,973 ,
0.822 ,1879.3 ,323.2 ,5.8149 ,32,100.2 ,37.3 ,12,76.4 ,6.2 ,5.3 ,354 ,38.4 ,974 ,
0.779 ,1780.2 ,321.1 ,5.5439 ,32,100.2 ,37.1 ,12,65.5 ,5.5 ,4.5 ,343 ,37.9 ,961 ,
0.735 ,1679.3 ,323.1 ,5.1970 ,32,100.2 ,36.8 ,12,54.6 ,4.7 ,3.7 ,334 ,37.6 ,953 ,
0.625 ,1429.1 ,402.1 ,3.5544 ,32,100.2 ,36.4 ,12,43.7 ,4.2 ,3.4 ,330 ,39.6 ,1006 ,
0.702 ,1603.0 ,328.4 ,4.8813 ,32,87.7 ,37.3 ,8,109.2 ,4.5 ,3.2 ,328 ,37.5 ,951 ,
0.683 ,1560.7 ,333.3 ,4.6823 ,32,87.7 ,37.2 ,8,98.3 ,4.2 ,2.9 ,325 ,37.5 ,951 ,
0.666 ,1521.7 ,340.1 ,4.4738 ,32,87.7 ,37.1 ,8,87.3 ,3.9 ,2.7 ,323 ,37.6 ,953 ,
0.639 ,1461.0 ,352.6 ,4.1437 ,32,87.7 ,37.0 ,8,76.4 ,3.5 ,2.4 ,319 ,37.6 ,954 ,
0.782 ,1786.1 ,327.6 ,5.4527 ,32,87.7 ,37.8 ,10,109.2 ,6.1 ,4.9 ,348 ,38.6 ,979 ,
0.764 ,1746.9 ,328.4 ,5.3185 ,32,87.7 ,37.7 ,10,98.3 ,5.8 ,4.6 ,345 ,38.5 ,977 ,
0.751 ,1717.1 ,325.6 ,5.2734 ,32,87.7 ,37.6 ,10,87.3 ,5.3 ,4.2 ,340 ,38.1 ,965 ,
0.719 ,1643.2 ,331.9 ,4.9506 ,32,87.7 ,37.4 ,10,76.4 ,4.9 ,3.8 ,335 ,38.2 ,967 ,
0.701 ,1602.2 ,335.6 ,4.7745 ,32,87.7 ,37.3 ,10,65.5 ,4.2 ,3.5 ,332 ,38.1 ,966 ,
0.650 ,1484.5 ,348.5 ,4.2597 ,32,87.7 ,37.0 ,10,54.6 ,3.5 ,2.6 ,321 ,37.7 ,956 ,
0.527 ,1203.1 ,606.2 ,1.9845 ,32,87.7 ,37.0 ,10,43.7 ,3.5 ,2.1 ,316 ,39.5 ,1004 ,
0.867 ,1981.3 ,329.4 ,6.0141 ,32,87.7 ,38.4 ,12,109.2 ,7.7 ,6.4 ,367 ,39.2 ,996 ,
0.850 ,1942.3 ,324.8 ,5.9798 ,32,87.7 ,38.2 ,12,98.3 ,7.3 ,5.9 ,360 ,38.7 ,981 ,
0.829 ,1893.3 ,325.4 ,5.8190 ,32,87.7 ,38.1 ,12,87.3 ,6.8 ,5.6 ,357 ,38.7 ,981 ,
0.799 ,1825.0 ,327.8 ,5.5669 ,32,87.7 ,37.9 ,12,76.4 ,6.3 ,5.2 ,352 ,38.8 ,984 ,
0.765 ,1749.1 ,328.1 ,5.3307 ,32,87.7 ,37.7 ,12,65.5 ,5.7 ,4.6 ,345 ,38.5 ,976 ,
0.722 ,1650.4 ,331.7 ,4.9756 ,32,87.7 ,37.4 ,12,54.6 ,4.8 ,3.8 ,336 ,38.2 ,968 ,
0.628 ,1435.0 ,403.1 ,3.5599 ,32,87.7 ,37.1 ,12,43.7 ,4.2 ,3.5 ,332 ,39.7 ,1009 ,
0.585 ,1336.6 ,407.6 ,3.2792 ,32,75.2 ,37.6 ,6,109.2 ,3.1 ,2.0 ,315 ,38.2 ,967 ,
0.674 ,1541.2 ,353.4 ,4.3608 ,32,75.2 ,38.1 ,8,109.2 ,4.6 ,3.5 ,332 ,38.7 ,982 ,
0.660 ,1507.5 ,358.5 ,4.2053 ,32,75.2 ,38.0 ,8,98.3 ,4.4 ,3.2 ,329 ,38.6 ,979 ,
0.642 ,1466.9 ,366.1 ,4.0071 ,32,75.2 ,37.9 ,8,87.3 ,4.0 ,2.9 ,325 ,38.5 ,976 ,
0.620 ,1416.9 ,378.3 ,3.7458 ,32,75.2 ,37.8 ,8,76.4 ,3.6 ,2.6 ,321 ,38.3 ,972 ,
0.600 ,1370.4 ,400.3 ,3.4236 ,32,75.2 ,37.7 ,8,65.5 ,3.0 ,2.4 ,319 ,38.5 ,977 ,
0.761 ,1737.8 ,338.2 ,5.1376 ,32,75.2 ,38.7 ,10,109.2 ,6.2 ,5.0 ,350 ,39.4 ,999 ,
0.744 ,1700.4 ,339.8 ,5.0047 ,32,75.2 ,38.5 ,10,98.3 ,5.9 ,4.7 ,346 ,39.2 ,996 ,
0.727 ,1661.4 ,335.1 ,4.9572 ,32,75.2 ,38.4 ,10,87.3 ,5.5 ,4.1 ,339 ,38.6 ,978 ,
0.707 ,1616.0 ,339.2 ,4.7645 ,32,75.2 ,38.3 ,10,76.4 ,5.0 ,3.8 ,335 ,38.5 ,976 ,
0.671 ,1533.0 ,354.6 ,4.3234 ,32,75.2 ,38.1 ,10,65.5 ,4.4 ,3.4 ,331 ,38.7 ,981 ,
0.642 ,1467.6 ,369.1 ,3.9763 ,32,75.2 ,37.9 ,10,54.6 ,3.6 ,3.0 ,326 ,38.7 ,980 ,
0.512 ,1168.9 ,715.9 ,1.6329 ,32,75.2 ,38.0 ,10,43.7 ,3.6 ,2.1 ,316 ,39.8 ,1012 ,
0.845 ,1931.4 ,336.9 ,5.7332 ,32,75.2 ,39.3 ,12,109.2 ,7.8 ,6.5 ,369 ,40.1 ,1018 ,
0.827 ,1890.4 ,336.5 ,5.6180 ,32,75.2 ,39.1 ,12,98.3 ,7.4 ,6.2 ,365 ,39.9 ,1014 ,
0.806 ,1841.2 ,336.5 ,5.4725 ,32,75.2 ,39.0 ,12,87.3 ,7.0 ,5.8 ,360 ,39.7 ,1009 ,
0.781 ,1784.4 ,333.7 ,5.3472 ,32,75.2 ,38.8 ,12,76.4 ,6.4 ,5.2 ,352 ,39.2 ,995 ,
0.747 ,1706.6 ,339.5 ,5.0273 ,32,75.2 ,38.6 ,12,65.5 ,5.8 ,4.8 ,347 ,39.3 ,996 ,
0.712 ,1625.9 ,349.2 ,4.6554 ,32,75.2 ,38.3 ,12,54.6 ,4.9 ,4.3 ,342 ,39.3 ,998 ,
0.530 ,1211.5 ,677.4 ,1.7883 ,32,75.2 ,38.1 ,12,43.7 ,5.4 ,2.8 ,324 ,40.6 ,1034 ,
0.499 ,1140.8 ,992.0 ,1.1500 ,32,75.2 ,38.8 ,12,32.8 ,3.7 ,2.6 ,321 ,40.8 ,1039 ,
0.522 ,1192.1 ,676.1 ,1.7632 ,32,62.6 ,39.2 ,6,109.2 ,3.4 ,2.4 ,319 ,40.1 ,1019 ,
0.496 ,1133.2 ,878.0 ,1.2906 ,32,62.6 ,39.7 ,6,98.3 ,3.3 ,2.0 ,315 ,40.0 ,1016 ,
0.644 ,1470.8 ,389.5 ,3.7762 ,32,62.6 ,39.2 ,8,109.2 ,4.8 ,3.7 ,334 ,39.7 ,1009 ,
0.630 ,1439.0 ,398.2 ,3.6134 ,32,62.6 ,39.1 ,8,98.3 ,4.5 ,3.4 ,331 ,39.6 ,1006 ,
0.612 ,1399.2 ,412.4 ,3.3927 ,32,62.6 ,39.0 ,8,87.3 ,4.2 ,3.2 ,328 ,39.5 ,1003 ,
0.591 ,1349.5 ,435.9 ,3.0957 ,32,62.6 ,38.9 ,8,76.4 ,3.8 ,2.8 ,324 ,39.4 ,1000 ,
0.562 ,1284.4 ,483.2 ,2.6583 ,32,62.6 ,38.8 ,8,65.5 ,3.3 ,2.4 ,319 ,39.3 ,998 ,
0.730 ,1667.3 ,359.0 ,4.6441 ,32,62.6 ,39.8 ,10,109.2 ,6.4 ,5.2 ,352 ,40.4 ,1028 ,
0.715 ,1633.0 ,361.8 ,4.5130 ,32,62.6 ,39.7 ,10,98.3 ,6.0 ,4.9 ,349 ,40.3 ,1024 ,
0.696 ,1590.4 ,366.7 ,4.3372 ,32,62.6 ,39.5 ,10,87.3 ,5.7 ,4.6 ,345 ,40.1 ,1019 ,
0.673 ,1537.9 ,374.7 ,4.1043 ,32,62.6 ,39.4 ,10,76.4 ,5.2 ,4.2 ,340 ,39.9 ,1014 ,
0.644 ,1472.1 ,388.8 ,3.7859 ,32,62.6 ,39.2 ,10,65.5 ,4.7 ,3.7 ,334 ,39.7 ,1008 ,
0.522 ,1191.8 ,759.0 ,1.5704 ,32,62.6 ,39.5 ,10,54.6 ,4.8 ,2.9 ,325 ,40.9 ,1041 ,
0.512 ,1169.3 ,844.7 ,1.3843 ,32,62.6 ,39.8 ,10,43.7 ,3.6 ,2.8 ,323 ,40.9 ,1041 ,
0.814 ,1860.2 ,350.7 ,5.3041 ,32,62.6 ,40.5 ,12,109.2 ,7.9 ,6.7 ,371 ,41.2 ,1049 ,
0.797 ,1821.2 ,351.3 ,5.1836 ,32,62.6 ,40.4 ,12,98.3 ,7.6 ,6.4 ,367 ,41.0 ,1044 ,
0.777 ,1774.3 ,352.7 ,5.0313 ,32,62.6 ,40.2 ,12,87.3 ,7.2 ,6.0 ,362 ,40.8 ,1039 ,
0.751 ,1717.2 ,355.3 ,4.8330 ,32,62.6 ,40.0 ,12,76.4 ,6.7 ,5.6 ,357 ,40.6 ,1033 ,
0.731 ,1669.9 ,351.4 ,4.7515 ,32,62.6 ,39.8 ,12,65.5 ,5.9 ,4.9 ,349 ,39.9 ,1014 ,
0.684 ,1562.4 ,367.2 ,4.2554 ,32,62.6 ,39.4 ,12,54.6 ,5.2 ,4.2 ,341 ,39.8 ,1011 ,
0.631 ,1441.1 ,406.6 ,3.5446 ,32,62.6 ,39.1 ,12,43.7 ,4.2 ,3.7 ,334 ,40.0 ,1016 ,
0.513 ,1172.4 ,841.5 ,1.3933 ,32,62.6 ,39.8 ,12,32.8 ,3.5 ,2.8 ,324 ,40.9 ,1043 ,
0.572 ,1306.2 ,560.1 ,2.3321 ,32,50.1 ,41.0 ,8,98.3 ,4.8 ,3.8 ,336 ,41.4 ,1056 ,
0.550 ,1257.2 ,648.9 ,1.9373 ,32,50.1 ,41.2 ,8,87.3 ,4.6 ,3.6 ,333 ,41.5 ,1059 ,
0.540 ,1232.9 ,682.6 ,1.8061 ,32,50.1 ,41.2 ,8,76.4 ,4.2 ,3.4 ,330 ,41.3 ,1052 ,
0.542 ,1238.5 ,726.6 ,1.7045 ,32,50.1 ,41.5 ,10,54.6 ,4.6 ,3.8 ,335 ,41.9 ,1070 ,
0.713 ,1628.6 ,391.9 ,4.1558 ,32,50.1 ,41.7 ,12,76.4 ,6.9 ,5.9 ,361 ,42.0 ,1072 ,
0.541 ,1236.4 ,677.5 ,1.8250 ,32,50.1 ,41.2 ,12,65.5 ,7.5 ,3.4 ,331 ,41.3 ,1053 ,
0.568 ,1297.1 ,607.3 ,2.1361 ,32,50.1 ,41.2 ,12,43.7 ,4.9 ,4.1 ,339 ,42.0 ,1072 ,
0.680 ,1554.8 ,348.0 ,4.4678 ,34,125.3 ,37.7 ,8,109.2 ,4.6 ,3.5 ,331 ,38.5 ,977 ,
0.665 ,1518.9 ,353.3 ,4.2989 ,34,125.3 ,37.6 ,8,98.3 ,4.3 ,3.2 ,328 ,38.4 ,975 ,
0.658 ,1503.5 ,357.5 ,4.2055 ,34,125.3 ,37.6 ,8,87.3 ,3.9 ,3.2 ,328 ,38.5 ,976 ,
0.633 ,1446.4 ,373.5 ,3.8726 ,34,125.3 ,37.5 ,8,76.4 ,3.5 ,2.9 ,324 ,38.6 ,978 ,
0.515 ,1175.9 ,689.3 ,1.7060 ,34,125.3 ,37.6 ,8,65.5 ,3.7 ,2.1 ,316 ,39.8 ,1010 ,
0.771 ,1760.8 ,332.9 ,5.2894 ,34,125.3 ,38.0 ,10,109.2 ,6.2 ,4.9 ,349 ,39.0 ,990 ,
0.754 ,1722.4 ,334.0 ,5.1564 ,34,125.3 ,38.0 ,10,98.3 ,5.8 ,4.7 ,345 ,38.9 ,987 ,
0.741 ,1693.9 ,338.3 ,5.0063 ,34,125.3 ,37.9 ,10,87.3 ,5.4 ,4.6 ,345 ,39.1 ,991 ,
0.712 ,1626.1 ,338.1 ,4.8091 ,34,125.3 ,37.8 ,10,76.4 ,4.9 ,3.9 ,336 ,38.5 ,976 ,
0.676 ,1544.2 ,349.5 ,4.4185 ,34,125.3 ,37.6 ,10,65.5 ,4.4 ,3.4 ,330 ,38.5 ,976 ,
0.524 ,1198.2 ,692.9 ,1.7292 ,34,125.3 ,37.6 ,10,54.6 ,4.8 ,2.6 ,322 ,40.4 ,1029 ,
0.482 ,1101.8 ,1329.8 ,0.8286 ,34,125.3 ,38.7 ,10,43.7 ,4.0 ,2.3 ,318 ,40.7 ,1036 ,
0.860 ,1965.7 ,331.8 ,5.9250 ,34,125.3 ,38.4 ,12,109.2 ,7.7 ,6.5 ,368 ,39.5 ,1004 ,
0.854 ,1951.1 ,331.5 ,5.8863 ,34,125.3 ,38.4 ,12,98.3 ,7.3 ,6.3 ,366 ,39.5 ,1002 ,
0.818 ,1870.0 ,330.9 ,5.6522 ,34,125.3 ,38.2 ,12,87.3 ,6.9 ,5.7 ,359 ,39.2 ,996 ,
0.790 ,1806.1 ,331.5 ,5.4484 ,34,125.3 ,38.1 ,12,76.4 ,6.4 ,5.3 ,353 ,39.1 ,992 ,
0.756 ,1726.4 ,333.8 ,5.1715 ,34,125.3 ,38.0 ,12,65.5 ,5.7 ,4.7 ,346 ,38.9 ,987 ,
0.675 ,1541.8 ,385.6 ,3.9986 ,34,125.3 ,37.7 ,12,54.6 ,5.3 ,4.6 ,344 ,40.5 ,1032 ,
0.570 ,1302.6 ,549.0 ,2.3727 ,34,125.3 ,37.6 ,12,43.7 ,4.9 ,3.6 ,333 ,41.1 ,1048 ,
0.576 ,1316.1 ,427.6 ,3.0776 ,34,112.7 ,37.7 ,6,109.2 ,3.1 ,2.1 ,315 ,38.4 ,975 ,
0.675 ,1542.2 ,352.3 ,4.3778 ,34,112.7 ,38.1 ,8,109.2 ,4.6 ,3.5 ,331 ,38.6 ,980 ,
0.654 ,1495.1 ,363.6 ,4.1114 ,34,112.7 ,38.0 ,8,98.3 ,4.4 ,3.2 ,329 ,38.7 ,983 ,
0.637 ,1454.6 ,373.1 ,3.8987 ,34,112.7 ,37.9 ,8,87.3 ,4.0 ,3.0 ,326 ,38.7 ,981 ,
0.625 ,1429.0 ,382.5 ,3.7362 ,34,112.7 ,37.9 ,8,76.4 ,3.6 ,2.9 ,324 ,38.7 ,983 ,
0.509 ,1162.4 ,743.3 ,1.5639 ,34,112.7 ,38.1 ,8,65.5 ,3.8 ,2.1 ,316 ,39.9 ,1013 ,
0.481 ,1099.6 ,1432.8 ,0.7674 ,34,112.7 ,39.4 ,8,54.6 ,3.2 ,2.4 ,319 ,40.9 ,1040 ,
0.766 ,1751.1 ,335.1 ,5.2261 ,34,112.7 ,38.5 ,10,109.2 ,6.2 ,5.0 ,349 ,39.2 ,994 ,
0.744 ,1699.2 ,340.1 ,4.9956 ,34,112.7 ,38.4 ,10,98.3 ,5.9 ,4.7 ,346 ,39.3 ,996 ,
0.724 ,1653.4 ,343.0 ,4.8203 ,34,112.7 ,38.3 ,10,87.3 ,5.5 ,4.4 ,342 ,39.1 ,993 ,
0.706 ,1612.5 ,351.4 ,4.5885 ,34,112.7 ,38.2 ,10,76.4 ,5.0 ,4.3 ,341 ,39.4 ,999 ,
0.667 ,1524.8 ,358.4 ,4.2540 ,34,112.7 ,38.0 ,10,65.5 ,4.5 ,3.5 ,331 ,38.8 ,985 ,
0.516 ,1178.8 ,771.7 ,1.5275 ,34,112.7 ,38.2 ,10,54.6 ,4.9 ,2.6 ,322 ,40.6 ,1033 ,
0.495 ,1130.2 ,1056.5 ,1.0698 ,34,112.7 ,38.7 ,10,43.7 ,3.9 ,2.5 ,320 ,40.8 ,1038 ,
0.850 ,1943.1 ,335.0 ,5.8006 ,34,112.7 ,38.9 ,12,109.2 ,7.8 ,6.5 ,368 ,39.9 ,1013 ,
0.832 ,1900.2 ,335.2 ,5.6688 ,34,112.7 ,38.8 ,12,98.3 ,7.4 ,6.2 ,365 ,39.8 ,1011 ,
0.820 ,1874.3 ,335.6 ,5.5855 ,34,112.7 ,38.7 ,12,87.3 ,6.9 ,6.0 ,362 ,39.8 ,1010 ,
0.791 ,1806.7 ,339.9 ,5.3157 ,34,112.7 ,38.6 ,12,76.4 ,6.4 ,5.7 ,358 ,39.9 ,1014 ,
0.747 ,1706.7 ,339.5 ,5.0276 ,34,112.7 ,38.4 ,12,65.5 ,5.8 ,4.8 ,347 ,39.3 ,996 ,
0.703 ,1607.0 ,347.3 ,4.6271 ,34,112.7 ,38.2 ,12,54.6 ,5.0 ,4.0 ,338 ,39.0 ,990 ,
0.559 ,1277.9 ,597.3 ,2.1396 ,34,112.7 ,38.0 ,12,43.7 ,5.0 ,3.6 ,333 ,41.4 ,1054 ,
0.495 ,1130.1 ,1287.2 ,0.8779 ,34,112.7 ,39.2 ,12,32.8 ,3.8 ,3.0 ,326 ,41.5 ,1059 ,
0.562 ,1283.8 ,466.6 ,2.7512 ,34,100.2 ,38.2 ,6,109.2 ,3.2 ,2.1 ,316 ,38.9 ,987 ,
0.668 ,1525.8 ,360.2 ,4.2353 ,34,100.2 ,38.5 ,8,109.2 ,4.7 ,3.5 ,332 ,38.9 ,988 ,
0.651 ,1486.9 ,368.7 ,4.0331 ,34,100.2 ,38.5 ,8,98.3 ,4.4 ,3.3 ,329 ,38.9 ,987 ,
0.624 ,1427.0 ,390.9 ,3.6505 ,34,100.2 ,38.4 ,8,87.3 ,4.1 ,3.1 ,327 ,39.1 ,992 ,
0.601 ,1373.0 ,412.6 ,3.3275 ,34,100.2 ,38.3 ,8,76.4 ,3.7 ,2.7 ,323 ,39.0 ,990 ,
0.578 ,1320.5 ,455.1 ,2.9017 ,34,100.2 ,38.3 ,8,65.5 ,3.2 ,2.6 ,322 ,39.4 ,1000 ,
0.755 ,1724.7 ,339.9 ,5.0736 ,34,100.2 ,39.0 ,10,109.2 ,6.2 ,5.0 ,349 ,39.4 ,1001 ,
0.737 ,1683.1 ,344.4 ,4.8875 ,34,100.2 ,38.9 ,10,98.3 ,5.9 ,4.7 ,347 ,39.5 ,1002 ,
0.711 ,1625.2 ,352.7 ,4.6079 ,34,100.2 ,38.8 ,10,87.3 ,5.6 ,4.5 ,343 ,39.6 ,1005 ,
0.700 ,1599.1 ,355.9 ,4.4927 ,34,100.2 ,38.7 ,10,76.4 ,5.0 ,4.3 ,341 ,39.5 ,1003 ,
0.656 ,1499.9 ,371.6 ,4.0365 ,34,100.2 ,38.5 ,10,65.5 ,4.6 ,3.6 ,333 ,39.2 ,996 ,
0.506 ,1155.6 ,901.8 ,1.2814 ,34,100.2 ,39.0 ,10,54.6 ,5.0 ,2.7 ,322 ,40.8 ,1039 ,
0.502 ,1148.2 ,960.6 ,1.1952 ,34,100.2 ,39.1 ,10,43.7 ,3.8 ,2.7 ,322 ,40.9 ,1041 ,
0.842 ,1923.8 ,336.5 ,5.7174 ,34,100.2 ,39.4 ,12,109.2 ,7.8 ,6.5 ,368 ,40.0 ,1017 ,
0.822 ,1878.5 ,338.0 ,5.5576 ,34,100.2 ,39.3 ,12,98.3 ,7.5 ,6.2 ,364 ,40.0 ,1017 ,
0.797 ,1820.4 ,340.9 ,5.3395 ,34,100.2 ,39.2 ,12,87.3 ,7.0 ,5.9 ,360 ,40.1 ,1019 ,
0.779 ,1779.5 ,344.5 ,5.1657 ,34,100.2 ,39.1 ,12,76.4 ,6.5 ,5.7 ,358 ,40.2 ,1021 ,
0.736 ,1681.7 ,347.4 ,4.8413 ,34,100.2 ,38.9 ,12,65.5 ,5.9 ,4.9 ,348 ,39.7 ,1008 ,
0.693 ,1583.3 ,357.3 ,4.4309 ,34,100.2 ,38.7 ,12,54.6 ,5.1 ,4.2 ,339 ,39.4 ,1001 ,
0.548 ,1252.2 ,662.3 ,1.8908 ,34,100.2 ,38.6 ,12,43.7 ,5.2 ,3.6 ,333 ,41.6 ,1060 ,
0.499 ,1140.8 ,1218.5 ,0.9362 ,34,100.2 ,39.7 ,12,32.8 ,3.7 ,3.1 ,328 ,41.7 ,1064 ,
0.503 ,1149.9 ,900.8 ,1.2765 ,34,87.7 ,39.6 ,6,109.2 ,3.5 ,2.5 ,320 ,40.6 ,1034 ,
0.496 ,1133.5 ,983.7 ,1.1523 ,34,87.7 ,39.8 ,6,98.3 ,3.3 ,2.4 ,319 ,40.5 ,1032 ,
0.642 ,1465.9 ,392.6 ,3.7339 ,34,87.7 ,39.1 ,8,109.2 ,4.8 ,3.7 ,334 ,39.8 ,1011 ,
0.627 ,1431.6 ,403.7 ,3.5461 ,34,87.7 ,39.0 ,8,98.3 ,4.5 ,3.5 ,331 ,39.7 ,1009 ,
0.608 ,1389.9 ,420.5 ,3.3053 ,34,87.7 ,39.0 ,8,87.3 ,4.2 ,3.2 ,328 ,39.6 ,1006 ,
0.509 ,1163.9 ,883.4 ,1.3174 ,34,87.7 ,39.6 ,8,76.4 ,4.4 ,2.8 ,324 ,41.0 ,1043 ,
0.507 ,1159.1 ,909.2 ,1.2749 ,34,87.7 ,39.7 ,8,65.5 ,3.8 ,2.8 ,323 ,41.0 ,1043 ,
0.486 ,1110.5 ,1286.3 ,0.8634 ,34,87.7 ,40.6 ,8,54.6 ,3.2 ,2.5 ,320 ,40.9 ,1041 ,
0.732 ,1673.2 ,357.0 ,4.6866 ,34,87.7 ,39.6 ,10,109.2 ,6.4 ,5.2 ,352 ,40.3 ,1026 ,
0.720 ,1644.1 ,353.6 ,4.6499 ,34,87.7 ,39.5 ,10,98.3 ,6.0 ,4.7 ,346 ,39.8 ,1011 ,
0.704 ,1608.5 ,358.7 ,4.4838 ,34,87.7 ,39.4 ,10,87.3 ,5.6 ,4.5 ,344 ,39.8 ,1011 ,
0.671 ,1533.3 ,376.0 ,4.0773 ,34,87.7 ,39.3 ,10,76.4 ,5.2 ,4.2 ,339 ,39.9 ,1015 ,
0.651 ,1488.6 ,388.1 ,3.8358 ,34,87.7 ,39.2 ,10,65.5 ,4.6 ,3.9 ,336 ,39.9 ,1014 ,
0.508 ,1160.2 ,1052.5 ,1.1024 ,34,87.7 ,40.1 ,10,54.6 ,5.0 ,3.2 ,329 ,41.7 ,1064 ,
0.509 ,1163.2 ,900.0 ,1.2924 ,34,87.7 ,39.7 ,10,43.7 ,3.7 ,2.8 ,324 ,41.0 ,1045 ,
0.821 ,1874.9 ,347.5 ,5.3956 ,34,87.7 ,40.1 ,12,109.2 ,7.9 ,6.7 ,371 ,40.9 ,1043 ,
0.802 ,1833.4 ,343.7 ,5.3345 ,34,87.7 ,40.0 ,12,98.3 ,7.6 ,6.1 ,364 ,40.4 ,1027 ,
0.785 ,1794.4 ,346.3 ,5.1822 ,34,87.7 ,39.9 ,12,87.3 ,7.1 ,5.9 ,361 ,40.4 ,1028 ,
0.754 ,1722.9 ,353.8 ,4.8698 ,34,87.7 ,39.7 ,12,76.4 ,6.6 ,5.6 ,357 ,40.5 ,1031 ,
0.729 ,1666.3 ,361.2 ,4.6126 ,34,87.7 ,39.6 ,12,65.5 ,5.9 ,5.3 ,353 ,40.6 ,1032 ,
0.679 ,1552.4 ,372.7 ,4.1651 ,34,87.7 ,39.3 ,12,54.6 ,5.2 ,4.3 ,341 ,40.0 ,1016 ,
0.537 ,1227.6 ,745.3 ,1.6471 ,34,87.7 ,39.4 ,12,43.7 ,5.3 ,3.6 ,333 ,41.8 ,1066 ,
0.498 ,1137.2 ,1237.0 ,0.9193 ,34,87.7 ,40.5 ,12,32.8 ,3.8 ,3.1 ,327 ,41.6 ,1062 ,
0.618 ,1411.9 ,434.4 ,3.2501 ,34,75.2 ,39.9 ,8,109.2 ,4.9 ,3.8 ,336 ,40.5 ,1031 ,
0.522 ,1191.9 ,894.1 ,1.3330 ,34,75.2 ,40.7 ,8,98.3 ,5.1 ,3.5 ,332 ,41.9 ,1069 ,
0.519 ,1186.1 ,924.4 ,1.2831 ,34,75.2 ,40.8 ,8,87.3 ,4.8 ,3.5 ,332 ,41.9 ,1069 ,
0.513 ,1173.2 ,1002.0 ,1.1709 ,34,75.2 ,41.0 ,8,76.4 ,4.4 ,3.4 ,331 ,41.9 ,1069 ,
0.710 ,1621.5 ,376.9 ,4.3027 ,34,75.2 ,40.4 ,10,109.2 ,6.5 ,5.3 ,353 ,41.1 ,1046 ,
0.694 ,1585.2 ,382.7 ,4.1426 ,34,75.2 ,40.3 ,10,98.3 ,6.2 ,5.0 ,350 ,41.0 ,1043 ,
0.675 ,1541.8 ,391.2 ,3.9408 ,34,75.2 ,40.2 ,10,87.3 ,5.8 ,4.7 ,346 ,40.8 ,1039 ,
0.651 ,1487.9 ,405.4 ,3.6704 ,34,75.2 ,40.1 ,10,76.4 ,5.4 ,4.3 ,342 ,40.7 ,1036 ,
0.525 ,1199.5 ,875.3 ,1.3704 ,34,75.2 ,40.7 ,10,65.5 ,5.6 ,3.6 ,333 ,42.0 ,1072 ,
0.524 ,1197.9 ,882.6 ,1.3573 ,34,75.2 ,40.7 ,10,54.6 ,4.8 ,3.6 ,333 ,42.0 ,1072 ,
0.798 ,1823.4 ,359.7 ,5.0691 ,34,75.2 ,41.0 ,12,109.2 ,8.0 ,6.8 ,372 ,41.7 ,1065 ,
0.780 ,1782.8 ,361.8 ,4.9279 ,34,75.2 ,40.9 ,12,98.3 ,7.7 ,6.5 ,368 ,41.6 ,1061 ,
0.759 ,1735.0 ,364.7 ,4.7568 ,34,75.2 ,40.7 ,12,87.3 ,7.3 ,6.1 ,364 ,41.4 ,1056 ,
0.738 ,1685.7 ,363.1 ,4.6426 ,34,75.2 ,40.6 ,12,76.4 ,6.8 ,5.6 ,356 ,40.9 ,1041 ,
0.702 ,1603.6 ,379.6 ,4.2248 ,34,75.2 ,40.4 ,12,65.5 ,6.2 ,5.2 ,352 ,41.0 ,1045 ,
0.673 ,1538.2 ,392.5 ,3.9189 ,34,75.2 ,40.2 ,12,54.6 ,5.3 ,4.7 ,346 ,40.8 ,1040 ,
0.602 ,1375.3 ,483.9 ,2.8424 ,34,75.2 ,40.0 ,12,43.7 ,4.5 ,4.1 ,339 ,41.3 ,1052 ,
0.555 ,1267.8 ,657.5 ,1.9282 ,34,62.6 ,41.4 ,8,98.3 ,4.9 ,3.9 ,337 ,41.9 ,1070 ,
0.540 ,1233.1 ,705.8 ,1.7470 ,34,62.6 ,41.5 ,10,109.2 ,7.3 ,3.5 ,332 ,41.6 ,1060 ,
0.616 ,1408.0 ,484.2 ,2.9082 ,34,62.6 ,41.3 ,10,76.4 ,5.6 ,4.7 ,346 ,42.0 ,1071 ,
0.581 ,1328.3 ,561.4 ,2.3660 ,34,62.6 ,41.3 ,10,65.5 ,5.2 ,4.3 ,341 ,42.0 ,1071 ,
0.632 ,1444.9 ,456.4 ,3.1662 ,34,62.6 ,41.3 ,12,54.6 ,5.7 ,4.8 ,347 ,41.9 ,1068 ,
0.574 ,1311.6 ,573.3 ,2.2877 ,34,62.6 ,41.3 ,12,43.7 ,4.9 ,4.1 ,338 ,41.8 ,1066 ,
0.510 ,1165.2 ,1042.3 ,1.1179 ,36,125.3 ,40.3 ,8,109.2 ,5.5 ,3.3 ,330 ,41.8 ,1067 ,
0.512 ,1169.2 ,1048.7 ,1.1149 ,36,125.3 ,40.3 ,8,98.3 ,5.2 ,3.5 ,331 ,42.0 ,1072 ,
0.509 ,1162.7 ,1098.5 ,1.0584 ,36,125.3 ,40.4 ,8,87.3 ,4.8 ,3.4 ,331 ,42.0 ,1072 ,
0.505 ,1152.8 ,1185.1 ,0.9728 ,36,125.3 ,40.5 ,8,76.4 ,4.4 ,3.4 ,330 ,42.0 ,1072 ,
0.510 ,1166.3 ,898.1 ,1.2986 ,36,125.3 ,40.0 ,8,65.5 ,3.8 ,2.9 ,325 ,41.1 ,1048 ,
0.719 ,1642.4 ,368.5 ,4.4575 ,36,125.3 ,39.9 ,10,109.2 ,6.4 ,5.3 ,353 ,40.8 ,1038 ,
0.713 ,1629.6 ,370.2 ,4.4021 ,36,125.3 ,39.9 ,10,98.3 ,6.1 ,5.2 ,352 ,40.8 ,1037 ,
0.692 ,1580.8 ,381.4 ,4.1448 ,36,125.3 ,39.8 ,10,87.3 ,5.7 ,4.9 ,349 ,40.8 ,1040 ,
0.545 ,1245.1 ,706.5 ,1.7623 ,36,125.3 ,39.8 ,10,76.4 ,6.1 ,3.8 ,335 ,41.9 ,1069 ,
0.530 ,1210.9 ,813.5 ,1.4884 ,36,125.3 ,39.9 ,10,65.5 ,5.6 ,3.6 ,333 ,41.9 ,1069 ,
0.517 ,1180.4 ,899.7 ,1.3120 ,36,125.3 ,40.0 ,10,54.6 ,4.9 ,3.3 ,329 ,41.6 ,1060 ,
0.507 ,1158.1 ,1028.3 ,1.1263 ,36,125.3 ,40.2 ,10,43.7 ,3.7 ,3.1 ,327 ,41.5 ,1059 ,
0.812 ,1854.9 ,351.9 ,5.2711 ,36,125.3 ,40.2 ,12,109.2 ,8.0 ,6.7 ,371 ,41.3 ,1051 ,
0.793 ,1812.3 ,353.6 ,5.1254 ,36,125.3 ,40.2 ,12,98.3 ,7.6 ,6.4 ,367 ,41.2 ,1048 ,
0.779 ,1779.4 ,357.4 ,4.9786 ,36,125.3 ,40.1 ,12,87.3 ,7.2 ,6.3 ,366 ,41.2 ,1051 ,
0.743 ,1698.8 ,361.6 ,4.6979 ,36,125.3 ,40.0 ,12,76.4 ,6.7 ,5.6 ,357 ,40.9 ,1041 ,
0.714 ,1632.1 ,377.1 ,4.3287 ,36,125.3 ,39.9 ,12,65.5 ,6.1 ,5.4 ,355 ,41.2 ,1050 ,
0.666 ,1522.6 ,390.5 ,3.8993 ,36,125.3 ,39.7 ,12,54.6 ,5.4 ,4.4 ,343 ,40.5 ,1031 ,
0.537 ,1227.5 ,756.2 ,1.6232 ,36,125.3 ,39.8 ,12,43.7 ,5.3 ,3.7 ,334 ,41.9 ,1069 ,
0.507 ,1158.3 ,1056.3 ,1.0966 ,36,125.3 ,40.3 ,12,32.8 ,3.6 ,3.2 ,328 ,41.7 ,1063 ,
0.518 ,1183.7 ,955.7 ,1.2386 ,36,112.7 ,40.6 ,8,109.2 ,5.4 ,3.5 ,332 ,42.0 ,1072 ,
0.520 ,1187.5 ,934.7 ,1.2705 ,36,112.7 ,40.5 ,8,98.3 ,5.1 ,3.6 ,332 ,42.0 ,1072 ,
0.516 ,1179.9 ,978.1 ,1.2064 ,36,112.7 ,40.6 ,8,87.3 ,4.8 ,3.5 ,332 ,42.0 ,1072 ,
0.531 ,1214.4 ,733.0 ,1.6568 ,36,112.7 ,40.2 ,8,76.4 ,4.2 ,3.3 ,329 ,41.3 ,1053 ,
0.509 ,1164.0 ,946.0 ,1.2304 ,36,112.7 ,40.5 ,8,65.5 ,3.8 ,3.0 ,326 ,41.3 ,1053 ,
0.708 ,1618.8 ,378.1 ,4.2817 ,36,112.7 ,40.3 ,10,109.2 ,6.5 ,5.3 ,354 ,41.1 ,1047 ,
0.692 ,1580.6 ,385.0 ,4.1057 ,36,112.7 ,40.2 ,10,98.3 ,6.2 ,5.1 ,350 ,41.0 ,1045 ,
0.683 ,1561.2 ,389.4 ,4.0094 ,36,112.7 ,40.2 ,10,87.3 ,5.7 ,4.9 ,349 ,41.0 ,1044 ,
0.659 ,1506.7 ,404.3 ,3.7263 ,36,112.7 ,40.1 ,10,76.4 ,5.3 ,4.6 ,345 ,40.9 ,1042 ,
0.623 ,1423.7 ,445.1 ,3.1985 ,36,112.7 ,40.0 ,10,65.5 ,4.8 ,4.2 ,341 ,41.1 ,1047 ,
0.552 ,1261.0 ,632.6 ,1.9935 ,36,112.7 ,40.1 ,10,54.6 ,4.5 ,3.6 ,333 ,41.4 ,1056 ,
0.512 ,1170.9 ,943.9 ,1.2405 ,36,112.7 ,40.5 ,10,43.7 ,3.6 ,3.2 ,328 ,41.5 ,1059 ,
0.803 ,1833.9 ,353.7 ,5.1844 ,36,112.7 ,40.7 ,12,109.2 ,8.0 ,6.6 ,370 ,41.3 ,1052 ,
0.788 ,1799.9 ,356.7 ,5.0465 ,36,112.7 ,40.6 ,12,98.3 ,7.6 ,6.5 ,368 ,41.3 ,1053 ,
0.760 ,1736.8 ,364.5 ,4.7654 ,36,112.7 ,40.5 ,12,87.3 ,7.3 ,6.2 ,364 ,41.4 ,1056 ,
0.744 ,1700.4 ,369.1 ,4.6065 ,36,112.7 ,40.4 ,12,76.4 ,6.7 ,5.9 ,361 ,41.4 ,1056 ,
0.707 ,1614.4 ,382.3 ,4.2230 ,36,112.7 ,40.3 ,12,65.5 ,6.1 ,5.4 ,355 ,41.3 ,1052 ,
0.658 ,1502.6 ,404.3 ,3.7166 ,36,112.7 ,40.1 ,12,54.6 ,5.5 ,4.5 ,344 ,40.9 ,1041 ,
0.592 ,1352.9 ,510.8 ,2.6485 ,36,112.7 ,40.0 ,12,43.7 ,4.6 ,4.1 ,339 ,41.5 ,1058 ,
0.495 ,1131.0 ,1354.1 ,0.8352 ,36,112.7 ,41.3 ,12,32.8 ,3.8 ,3.1 ,327 ,41.8 ,1065 ,
0.548 ,1252.0 ,698.2 ,1.7933 ,36,100.2 ,40.7 ,8,109.2 ,5.3 ,3.9 ,336 ,42.0 ,1072 ,
0.541 ,1236.3 ,740.4 ,1.6698 ,36,100.2 ,40.8 ,8,98.3 ,5.0 ,3.8 ,335 ,42.0 ,1072 ,
0.530 ,1210.4 ,828.7 ,1.4606 ,36,100.2 ,40.9 ,8,87.3 ,4.7 ,3.7 ,334 ,42.0 ,1072 ,
0.527 ,1203.9 ,795.9 ,1.5126 ,36,100.2 ,40.8 ,8,76.4 ,4.3 ,3.4 ,330 ,41.5 ,1059 ,
0.695 ,1588.3 ,392.9 ,4.0423 ,36,100.2 ,40.8 ,10,109.2 ,6.5 ,5.4 ,355 ,41.5 ,1059 ,
0.684 ,1563.9 ,393.1 ,3.9782 ,36,100.2 ,40.7 ,10,98.3 ,6.2 ,5.1 ,351 ,41.2 ,1050 ,
0.667 ,1524.5 ,401.7 ,3.7947 ,36,100.2 ,40.6 ,10,87.3 ,5.8 ,4.8 ,347 ,41.1 ,1046 ,
0.634 ,1449.7 ,436.3 ,3.3226 ,36,100.2 ,40.5 ,10,76.4 ,5.5 ,4.5 ,343 ,41.3 ,1052 ,
0.604 ,1379.2 ,476.5 ,2.8943 ,36,100.2 ,40.5 ,10,65.5 ,5.0 ,4.1 ,338 ,41.2 ,1049 ,
0.561 ,1282.6 ,579.9 ,2.2118 ,36,100.2 ,40.5 ,10,54.6 ,4.4 ,3.6 ,332 ,41.2 ,1050 ,
0.769 ,1757.0 ,370.0 ,4.7489 ,36,100.2 ,41.1 ,12,98.3 ,7.7 ,6.6 ,369 ,42.0 ,1072 ,
0.754 ,1723.2 ,368.7 ,4.6736 ,36,100.2 ,41.0 ,12,87.3 ,7.3 ,6.2 ,364 ,41.6 ,1061 ,
0.729 ,1664.7 ,374.2 ,4.4491 ,36,100.2 ,40.9 ,12,76.4 ,6.8 ,5.7 ,359 ,41.4 ,1055 ,
0.689 ,1573.6 ,396.1 ,3.9724 ,36,100.2 ,40.7 ,12,65.5 ,6.3 ,5.3 ,353 ,41.5 ,1058 ,
0.654 ,1494.5 ,423.3 ,3.5301 ,36,100.2 ,40.6 ,12,54.6 ,5.5 ,4.9 ,348 ,41.5 ,1059 ,
0.592 ,1351.7 ,512.4 ,2.6378 ,36,100.2 ,40.5 ,12,43.7 ,4.6 ,4.1 ,339 ,41.5 ,1058 ,
0.573 ,1309.3 ,581.4 ,2.2518 ,36,87.7 ,41.2 ,8,109.2 ,5.1 ,4.1 ,339 ,41.9 ,1069 ,
0.549 ,1254.2 ,676.3 ,1.8545 ,36,87.7 ,41.3 ,8,87.3 ,4.6 ,3.8 ,335 ,41.8 ,1067 ,
0.528 ,1206.1 ,802.0 ,1.5038 ,36,87.7 ,41.5 ,8,76.4 ,4.3 ,3.4 ,331 ,41.7 ,1063 ,
0.641 ,1465.1 ,447.9 ,3.2709 ,36,87.7 ,41.3 ,10,87.3 ,6.0 ,5.0 ,349 ,41.9 ,1071 ,
0.617 ,1409.3 ,479.5 ,2.9390 ,36,87.7 ,41.2 ,10,76.4 ,5.6 ,4.6 ,345 ,41.9 ,1068 ,
0.585 ,1335.9 ,545.6 ,2.4484 ,36,87.7 ,41.2 ,10,65.5 ,5.2 ,4.2 ,340 ,41.8 ,1068 ,
0.558 ,1275.8 ,615.9 ,2.0716 ,36,87.7 ,41.2 ,10,54.6 ,4.4 ,3.8 ,335 ,41.6 ,1060 ,
0.631 ,1442.0 ,459.7 ,3.1370 ,36,87.7 ,41.2 ,12,54.6 ,5.7 ,4.8 ,348 ,41.9 ,1070 ,
0.572 ,1305.9 ,587.4 ,2.2234 ,36,87.7 ,41.2 ,12,43.7 ,4.9 ,4.1 ,339 ,41.9 ,1069 ,
0.569 ,1299.2 ,604.6 ,2.1490 ,38,125.3 ,41.7 ,8,109.2 ,5.2 ,4.1 ,339 ,42.0 ,1072 ,
0.553 ,1262.7 ,674.0 ,1.8733 ,38,125.3 ,41.7 ,8,98.3 ,4.9 ,3.9 ,337 ,42.0 ,1072 ,
0.534 ,1219.5 ,795.9 ,1.5322 ,38,125.3 ,41.9 ,8,87.3 ,4.7 ,3.7 ,334 ,42.0 ,1072 ,
0.680 ,1554.9 ,412.1 ,3.7734 ,38,125.3 ,41.8 ,10,109.2 ,6.6 ,5.5 ,356 ,42.0 ,1072 ,
0.662 ,1511.9 ,427.8 ,3.5338 ,38,125.3 ,41.7 ,10,98.3 ,6.3 ,5.3 ,353 ,42.0 ,1072 ,
0.639 ,1461.2 ,451.7 ,3.2350 ,38,125.3 ,41.7 ,10,87.3 ,6.0 ,5.0 ,349 ,42.0 ,1072 ,
0.613 ,1400.2 ,491.2 ,2.8508 ,38,125.3 ,41.6 ,10,76.4 ,5.6 ,4.7 ,346 ,42.0 ,1072 ,
0.580 ,1325.7 ,566.3 ,2.3409 ,38,125.3 ,41.6 ,10,65.5 ,5.2 ,4.3 ,341 ,42.0 ,1072 ,
0.540 ,1234.7 ,736.4 ,1.6766 ,38,125.3 ,41.8 ,10,54.6 ,4.6 ,3.7 ,335 ,41.9 ,1070 ,
0.713 ,1628.6 ,391.9 ,4.1559 ,38,125.3 ,41.9 ,12,76.4 ,6.9 ,5.9 ,361 ,42.0 ,1072 ,
0.675 ,1543.1 ,416.0 ,3.7091 ,38,125.3 ,41.8 ,12,65.5 ,6.4 ,5.4 ,355 ,42.0 ,1072 ,
0.629 ,1436.5 ,465.9 ,3.0830 ,38,125.3 ,41.7 ,12,54.6 ,5.7 ,4.9 ,348 ,42.0 ,1072 ,
0.569 ,1299.8 ,603.7 ,2.1532 ,38,125.3 ,41.7 ,12,43.7 ,4.9 ,4.1 ,339 ,42.0 ,1072 ,
